TIME(10ms),JKA01\JKA01\CTEC_ATAG0@Out.Val(1#核功率),JKA02\JKA01\CTEC_ATAG0@Out.Val(2#核功率),N00\JEG\CTEC_ATAG0@Out.Val(1#一回路压力),N00\JEG\CTEC_ATAG1@Out.Val(2#一回路压力),N00\HEC01\CTEC_ATAG0@Out.Val(1#一回路流量),N20\HEC02\CTEC_ATAG0@Out.Val(2#一回路流量),N00\HEC01\CTEC_ATAG3@Out.Val(1#氦风机转速),N20\HEC02\CTEC_ATAG3@Out.Val(2#氦风机转速),N00\HEC01\CTEC_ATAG1@Out.Val(1#热氦温度),N20\HEC02\CTEC_ATAG1@Out.Val(2#热氦温度),N00\HEC01\CTEC_ATAG2@Out.Val(1#冷氦温度),N20\HEC02\CTEC_ATAG2@Out.Val(2#冷氦温度),N00\HEC01\CTEC_ATAG5@Out.Val(1#热功率),N20\HEC02\CTEC_ATAG5@Out.Val(2#热功率),T00\LBA002\CTEC_ATAG0@Out.Val(1#SG出口温度),T00\LBA003\CTEC_ATAG0@Out.Val(2#SG出口温度),T00\LBA002\1LBA10CP801A@Out.Val(1#SG出口压力),T00\LBA003\2LBA10CP801A@Out.Val(2#SG出口压力),T00\LBA002\1LAB10CF001@Out.Val(1#给水流量),T00\LBA003\2LAB10CF001@Out.Val(2#给水流量),T00\LAB001\CTEC_ATAG23@Out.Val(1#给水温度),T00\LAB001\CTEC_ATAG25@Out.Val(2#给水温度),T00\LBA001\CTEC_ATAG10@Out.Val(蒸汽母管温度),T00\LBA001\CTEC_ATAG9@Out.Val(蒸汽母管压力),T00\LBA001\CTEC_ATAG26@Out.Val(主蒸汽流量),E00\GEN\CTEC_ATAG0@Out.Val(发电机功率),E00\GEN\CTEC_ATAG1@Out.Val(汽轮机转速)
9,186.0086,186.002,7.005621,6.982824,130.0033,129.9983,3876.818,3887.846,556.9254,557.3409,264.4197,264.5186,202.8322,203.0506,519.763,521.0192,11.03352,11.0335,78.05058,77.93567,191.9807,191.9868,520.2446,11.00028,156.1422,169.6284,3000
20,186.0086,186.002,7.005619,6.982825,130.0023,129.9985,3876.802,3887.859,556.9254,557.341,264.4189,264.5199,202.81,203.0608,519.7618,521.0192,11.03335,11.03333,78.01108,77.96949,191.9809,191.9865,520.2437,11.0001,156.1391,169.6284,3000
31,186.0083,186.0023,7.005619,6.982825,130.0023,129.9985,3876.802,3887.859,556.9254,557.341,264.4189,264.5199,202.81,203.0608,519.761,521.0191,11.03324,11.03322,77.93817,78.00068,191.9812,191.9864,520.2433,11,156.1369,169.6248,3000
42,186.0083,186.0023,7.005619,6.982827,130.0018,129.9989,3876.798,3887.868,556.9254,557.3409,264.4182,264.5213,202.8158,203.0413,519.7603,521.0192,11.03313,11.03311,77.89874,78.01942,191.9814,191.9861,520.2428,10.99989,156.135,169.6248,3000
53,186.0086,186.002,7.005619,6.982827,130.0018,129.9989,3876.798,3887.868,556.9254,557.3409,264.4182,264.5213,202.8158,203.0413,519.7596,521.0194,11.03301,11.033,77.8717,78.06557,191.9816,191.9859,520.2422,10.99977,156.133,169.6248,3000
64,186.0086,186.002,7.005619,6.982828,130.0014,129.9989,3876.799,3887.868,556.9254,557.3409,264.418,264.5213,202.7878,203.0413,519.759,521.0195,11.03291,11.03291,77.86898,78.15911,191.9817,191.9855,520.2416,10.99967,156.131,169.6219,3000
75,186.0085,186.0017,7.005619,6.982828,130.0014,129.9997,3876.799,3887.871,556.9254,557.3409,264.418,264.5229,202.7878,203.0259,519.7585,521.0201,11.03282,11.03283,77.92226,78.23167,191.9817,191.9851,520.2411,10.99959,156.1294,169.6219,3000
86,186.0085,186.0017,7.005619,6.982828,130.0014,129.9997,3876.799,3887.871,556.9254,557.3409,264.418,264.5229,202.7878,203.0259,519.7581,521.0205,11.03274,11.03277,77.92662,78.26458,191.9817,191.9848,520.2408,10.99952,156.128,169.6189,3000
96,186.0075,186.0022,7.005618,6.98283,130.0004,129.9995,3876.803,3887.867,556.9254,557.3411,264.4184,264.5243,202.767,203.0398,519.7577,521.0211,11.03268,11.03271,77.97756,78.27353,191.9815,191.9846,520.2407,10.99946,156.1267,169.6189,3000
107,186.0075,186.0022,7.005618,6.98283,130.0004,129.9995,3876.803,3887.867,556.9254,557.3411,264.4184,264.5243,202.767,203.0398,519.7574,521.0217,11.03262,11.03267,77.98289,78.27949,191.9815,191.9845,520.2407,10.99941,156.1267,169.6208,3000
118,186.0077,186.0024,7.005618,6.98283,130,129.9987,3876.815,3887.866,556.9254,557.3411,264.4193,264.5255,202.7647,203.0417,519.7573,521.0223,11.03257,11.03263,77.99339,78.30568,191.9814,191.9842,520.2407,10.99937,156.1259,169.6208,3000
129,186.0077,186.0016,7.005618,6.98283,130,129.9987,3876.815,3887.866,556.9254,557.3411,264.4193,264.5255,202.7647,203.0417,519.7571,521.023,11.03253,11.03261,78.04852,78.34042,191.981,191.9841,520.2407,10.99934,156.1252,169.6208,3000
140,186.0075,186.0016,7.005618,6.98283,130,129.9987,3876.815,3887.866,556.9254,557.3411,264.4193,264.5255,202.7647,203.0417,519.7572,521.024,11.03252,11.03261,78.17119,78.26837,191.9806,191.9843,520.241,10.99933,156.1247,169.6189,3000
151,186.0075,186.0023,7.005619,6.982831,129.9987,129.9988,3876.827,3887.872,556.9255,557.3411,264.4207,264.5267,202.7707,203.0366,519.7573,521.025,11.03251,11.03261,78.25735,78.23792,191.9801,191.9844,520.2412,10.99933,156.1244,169.6189,3000
162,186.0068,186.0023,7.005619,6.982831,129.9987,129.9988,3876.827,3887.872,556.9255,557.3411,264.4207,264.5267,202.7707,203.0366,519.7574,521.0259,11.03252,11.03263,78.30943,78.21766,191.9796,191.9845,520.2416,10.99934,156.1243,169.6173,3000
174,186.0068,186.0021,7.00562,6.982834,129.9984,129.9989,3876.847,3887.876,556.9256,557.3411,264.4222,264.5278,202.8171,203.0341,519.7577,521.027,11.03255,11.03266,78.34858,78.20571,191.9794,191.9846,520.2421,10.99936,156.1245,169.6173,3000
185,186.0073,186.0021,7.00562,6.982834,129.9984,129.9989,3876.847,3887.876,556.9256,557.3411,264.4222,264.5278,202.8171,203.0341,519.7581,521.0281,11.03259,11.0327,78.28046,78.15811,191.9796,191.9849,520.2426,10.99941,156.1249,169.617,3000
195,186.0073,186.0018,7.005622,6.982837,129.9987,129.9988,3876.866,3887.878,556.9256,557.3411,264.4238,264.5292,202.8113,203.0212,519.7585,521.0294,11.03266,11.03276,78.17065,78.15183,191.9798,191.9851,520.2431,10.99947,156.1256,169.617,3000
207,186.0073,186.0018,7.005622,6.982837,129.9987,129.9988,3876.866,3887.878,556.9256,557.3411,264.4238,264.5292,202.8113,203.0212,519.7592,521.0306,11.03273,11.03283,78.11572,78.13321,191.9801,191.9851,520.2438,10.99954,156.1265,169.6174,3000
218,186.0073,186.0024,7.005624,6.98284,130.0003,129.9988,3876.878,3887.878,556.9254,557.3411,264.4253,264.5292,202.7998,203.0212,519.7599,521.0316,11.03279,11.03289,78.07876,78.15753,191.9803,191.9852,520.2444,10.99961,156.1276,169.6174,3000
229,186.0069,186.0024,7.005624,6.98284,130.0003,129.9992,3876.878,3887.88,556.9254,557.3411,264.4253,264.531,202.7998,202.995,519.7604,521.0322,11.03285,11.03292,78.11312,78.13767,191.9803,191.9852,520.2452,10.99966,156.1286,169.6174,3000
240,186.0075,186.0023,7.005624,6.98284,130.0003,129.9992,3876.878,3887.88,556.9254,557.3411,264.4253,264.531,202.7998,202.995,519.761,521.0336,11.03289,11.03299,78.12065,78.17947,191.9804,191.9852,520.2459,10.99971,156.1295,169.6188,3000
251,186.0075,186.0023,7.005624,6.982842,130.0015,129.9988,3876.874,3887.879,556.9253,557.3411,264.4266,264.5331,202.8142,203.002,519.7617,521.0345,11.03294,11.03304,78.1099,78.14258,191.9805,191.9854,520.2466,10.99975,156.1303,169.6188,3000
262,186.0075,186.0017,7.005624,6.982842,130.0015,129.9988,3876.874,3887.879,556.9253,557.3411,264.4266,264.5331,202.8142,203.002,519.7624,521.0354,11.03298,11.03309,78.09571,78.03535,191.9806,191.9858,520.2473,10.9998,156.1311,169.6196,3000
273,186.0075,186.0017,7.005623,6.982845,130.0014,129.9982,3876.861,3887.881,556.9252,557.3412,264.4278,264.5356,202.823,203.0003,519.763,521.0363,11.03301,11.03311,78.06621,77.95532,191.9808,191.9863,520.2479,10.99982,156.1318,169.6196,3000
284,186.007,186.0023,7.005623,6.982845,130.0014,129.9982,3876.861,3887.881,556.9252,557.3412,264.4278,264.5356,202.823,203.0003,519.7635,521.0369,11.03303,11.03312,78.06071,77.89516,191.9809,191.9867,520.2484,10.99984,156.1323,169.6205,3000
295,186.007,186.0021,7.005623,6.982848,130.0012,129.9982,3876.852,3887.881,556.9251,557.3412,264.4289,264.5356,202.7935,203.0003,519.7641,521.0372,11.03304,11.03313,78.02472,77.88202,191.981,191.9869,520.2488,10.99984,156.1325,169.6205,3000
305,186.0075,186.0021,7.005623,6.982848,130.0012,129.998,3876.852,3887.888,556.9251,557.3412,264.4289,264.5382,202.7935,203.0216,519.7645,521.0376,11.03304,11.03312,78.05078,77.91229,191.9811,191.9871,520.2495,10.99984,156.1327,169.6211,3000
317,186.0075,186.0018,7.005623,6.982848,130.0012,129.998,3876.852,3887.888,556.9251,557.3412,264.4289,264.5382,202.7935,203.0216,519.765,521.0379,11.03302,11.0331,78.03674,77.89011,191.9812,191.9873,520.2498,10.99982,156.1326,169.6211,3000
328,186.0075,186.0018,7.005623,6.982852,130.002,129.9982,3876.845,3887.895,556.925,557.3412,264.4301,264.5406,202.796,203.0186,519.7654,521.0381,11.03298,11.03305,77.97858,77.90209,191.9815,191.9873,520.2501,10.99978,156.1322,169.6211,3000
339,186.0075,186.0021,7.005623,6.982852,130.002,129.9982,3876.845,3887.895,556.925,557.3412,264.4301,264.5406,202.796,203.0186,519.7657,521.0385,11.03293,11.033,77.97935,78.00131,191.9815,191.987,520.2502,10.99973,156.1316,169.621,3000
350,186.0071,186.0021,7.005621,6.982855,130.0016,129.9984,3876.834,3887.899,556.9252,557.3414,264.4315,264.5426,202.7636,203.0374,519.7661,521.0386,11.03288,11.03294,78.0398,78.08669,191.9814,191.9867,520.2504,10.99968,156.1307,169.621,3000
361,186.0078,186.0021,7.005621,6.982855,130.0016,129.9984,3876.834,3887.899,556.9252,557.3414,264.4315,264.5426,202.7636,203.0374,519.7664,521.0388,11.03283,11.0329,78.02684,78.1048,191.9815,191.9866,520.2507,10.99963,156.1299,169.6201,3000
371,186.0078,186.0021,7.005619,6.982858,130.0004,129.9985,3876.829,3887.9,556.9252,557.3414,264.4332,264.5439,202.7431,203.0327,519.7667,521.0389,11.03279,11.03285,78.06482,78.0819,191.9813,191.9865,520.2509,10.99958,156.129,169.6201,3000
382,186.0075,186.0016,7.005619,6.982858,130.0004,129.9985,3876.829,3887.9,556.9252,557.3414,264.4332,264.5439,202.7431,203.0327,519.767,521.0391,11.03273,11.0328,78.15536,78.05382,191.981,191.9866,520.2511,10.99953,156.1281,169.619,3000
393,186.0075,186.0016,7.005617,6.982861,129.9994,129.9985,3876.834,3887.9,556.9251,557.3414,264.4348,264.5439,202.7746,203.0327,519.7674,521.0392,11.03269,11.03276,78.2299,78.05688,191.9806,191.9866,520.2515,10.99949,156.1272,169.619,3000
404,186.0071,186.0024,7.005617,6.982861,129.9994,129.9988,3876.834,3887.9,556.9251,557.3414,264.4348,264.5443,202.7746,203.0488,519.7679,521.0394,11.03267,11.03273,78.28636,78.04775,191.9802,191.9866,520.2519,10.99946,156.1264,169.619,3000
415,186.0071,186.0024,7.005617,6.982861,129.9994,129.9988,3876.834,3887.9,556.9251,557.3414,264.4348,264.5443,202.7746,203.0488,519.7686,521.0399,11.03266,11.03271,78.34789,78.06602,191.9799,191.9866,520.2523,10.99945,156.1259,169.6175,3000
426,186.0077,186.0024,7.005616,6.982863,129.9975,129.999,3876.846,3887.897,556.925,557.3416,264.4361,264.5441,202.7505,203.0392,519.7692,521.0402,11.03266,11.0327,78.31073,78.06287,191.9799,191.9866,520.2528,10.99944,156.1255,169.6175,3000
437,186.0077,186.0024,7.005616,6.982863,129.9975,129.999,3876.846,3887.897,556.925,557.3416,264.4361,264.5441,202.7505,203.0392,519.7699,521.0405,11.03266,11.0327,78.29868,78.06777,191.9798,191.9866,520.2532,10.99945,156.1254,169.6166,3000
448,186.0078,186.0022,7.005616,6.982865,129.9976,129.9992,3876.872,3887.893,556.9252,557.3418,264.437,264.5434,202.7768,203.0502,519.7706,521.0411,11.03268,11.03271,78.30438,78.06699,191.9798,191.9866,520.2538,10.99946,156.1254,169.6166,3000
459,186.0078,186.0022,7.005616,6.982865,129.9976,129.9992,3876.872,3887.893,556.9252,557.3418,264.437,264.5434,202.7768,203.0502,519.7713,521.0415,11.03271,11.03273,78.25975,78.13041,191.9798,191.9863,520.2545,10.99948,156.1255,169.6165,3000
470,186.0074,186.0025,7.005617,6.982866,129.9973,129.9992,3876.892,3887.893,556.925,557.3418,264.4374,264.5434,202.7476,203.0502,519.7722,521.0422,11.03275,11.03277,78.24397,78.24385,191.98,191.9858,520.2551,10.99952,156.1259,169.6165,3000
481,186.0078,186.0025,7.005617,6.982866,129.9973,129.999,3876.892,3887.889,556.925,557.3419,264.4374,264.5423,202.7476,203.0557,519.7729,521.0429,11.0328,11.03281,78.17114,78.29922,191.9803,191.9856,520.2559,10.99957,156.1264,169.6171,3000
492,186.0078,186.0025,7.005617,6.982866,129.9973,129.999,3876.892,3887.889,556.925,557.3419,264.4374,264.5423,202.7476,203.0557,519.7739,521.0436,11.03286,11.03287,78.13696,78.27669,191.9805,191.9855,520.2566,10.99962,156.1271,169.6171,3000
503,186.0078,186.0018,7.005618,6.982868,129.998,129.999,3876.909,3887.887,556.9249,557.3419,264.4375,264.541,202.7374,203.0513,519.7749,521.0444,11.03291,11.03293,78.06921,78.21438,191.981,191.9856,520.2574,10.99968,156.1279,169.6171,3000
514,186.0078,186.0018,7.005618,6.982868,129.998,129.999,3876.909,3887.887,556.9249,557.3419,264.4375,264.541,202.7374,203.0513,519.7758,521.045,11.03297,11.03299,77.98761,78.15006,191.9814,191.9857,520.2582,10.99974,156.1288,169.618,3000
525,186.0074,186.0024,7.005619,6.982871,129.9981,129.9994,3876.917,3887.885,556.9248,557.342,264.4373,264.5397,202.7384,203.0396,519.7766,521.0458,11.03302,11.03305,77.91779,78.14405,191.9819,191.9859,520.259,10.99979,156.1297,169.618,3000
536,186.0074,186.0024,7.005619,6.982871,129.9981,129.9994,3876.917,3887.885,556.9248,557.342,264.4373,264.5397,202.7384,203.0396,519.7772,521.0465,11.03305,11.03309,77.8393,78.13625,191.9824,191.9859,520.2598,10.99983,156.1305,169.6195,3000
546,186.008,186.0022,7.00562,6.982872,129.9981,129.9994,3876.923,3887.885,556.9247,557.342,264.4371,264.5397,202.7898,203.0396,519.7776,521.0472,11.03306,11.03312,77.80547,78.13912,191.9827,191.986,520.2602,10.99985,156.1311,169.6195,3000
557,186.008,186.0022,7.00562,6.982872,129.9981,129.9993,3876.923,3887.881,556.9247,557.3422,264.4371,264.5386,202.7898,203.0133,519.7781,521.0477,11.03306,11.03313,77.84627,78.13412,191.9829,191.986,520.2607,10.99986,156.1315,169.6206,3000
568,186.0081,186.0015,7.00562,6.982872,129.9981,129.9993,3876.923,3887.881,556.9247,557.3422,264.4371,264.5386,202.7898,203.0133,519.7785,521.0483,11.03305,11.03313,77.83723,78.14655,191.9831,191.986,520.2612,10.99985,156.1317,169.6206,3000
579,186.0081,186.0015,7.005624,6.982874,129.9983,129.999,3876.927,3887.878,556.9246,557.3424,264.4369,264.5381,202.7912,203.0027,519.7787,521.0488,11.03302,11.03311,77.81689,78.14476,191.9832,191.9861,520.2617,10.99983,156.1316,169.6206,3000
590,186.0074,186.0019,7.005624,6.982874,129.9983,129.999,3876.927,3887.878,556.9246,557.3424,264.4369,264.5381,202.7912,203.0027,519.7791,521.0493,11.03299,11.03309,77.77516,78.13145,191.9835,191.9861,520.2621,10.9998,156.1313,169.6209,3000
601,186.0074,186.0019,7.005627,6.982876,130.0004,129.9983,3876.929,3887.879,556.9244,557.3425,264.437,264.538,202.7913,203.0266,519.7793,521.0496,11.03294,11.03306,77.74683,78.14175,191.9837,191.9862,520.2625,10.99976,156.1308,169.6209,3000
612,186.008,186.0021,7.005627,6.982876,130.0004,129.9983,3876.929,3887.879,556.9244,557.3425,264.437,264.538,202.7913,203.0266,519.7794,521.0499,11.03287,11.03301,77.75046,78.1003,191.9838,191.9863,520.2626,10.99971,156.13,169.6203,3000
623,186.008,186.0021,7.005629,6.982877,130.0019,129.9983,3876.913,3887.879,556.9242,557.3425,264.4374,264.538,202.816,203.0266,519.7794,521.0502,11.0328,11.03294,77.78523,78.05614,191.9839,191.9865,520.2631,10.99964,156.129,169.6203,3000
634,186.008,186.0016,7.005629,6.982877,130.0019,129.9976,3876.913,3887.885,556.9242,557.3427,264.4374,264.5382,202.816,203.048,519.7795,521.0504,11.03272,11.03288,77.79408,78.04374,191.9837,191.9866,520.2632,10.99956,156.1278,169.6195,3000
645,186.0077,186.0024,7.005629,6.982877,130.0019,129.9976,3876.913,3887.885,556.9242,557.3427,264.4374,264.5382,202.816,203.048,519.7796,521.0505,11.03264,11.0328,77.90456,78.02814,191.9834,191.9868,520.2635,10.99949,156.1265,169.6195,3000
655,186.0077,186.0024,7.005628,6.982879,130.0022,129.998,3876.889,3887.896,556.924,557.3428,264.438,264.5387,202.8023,203.0465,519.7797,521.0507,11.03256,11.03273,78.00169,78.019,191.983,191.9869,520.2637,10.99941,156.125,169.6177,3000
667,186.0083,186.0021,7.005628,6.982879,130.0022,129.998,3876.889,3887.896,556.924,557.3428,264.438,264.5387,202.8023,203.0465,519.7798,521.0508,11.03249,11.03266,78.06656,78.03114,191.9826,191.9869,520.2639,10.99934,156.1237,169.6177,3000
677,186.0083,186.0021,7.005626,6.982882,130.0021,129.9991,3876.867,3887.901,556.9237,557.3428,264.4383,264.5393,202.7976,203.0198,519.7801,521.051,11.03242,11.03259,78.07961,78.05695,191.9824,191.9869,520.264,10.99927,156.1225,169.6177,3000
689,186.0076,186.0023,7.005625,6.982883,130.0018,129.9991,3876.851,3887.896,556.9235,557.343,264.4382,264.54,202.8181,203.0233,519.7819,521.0513,11.0322,11.03236,78.2263,78.21406,191.9814,191.9861,520.2651,10.99905,156.1177,169.6143,3000
724,186.0076,186.0023,7.005622,6.982882,130.0007,129.9991,3876.84,3887.896,556.9233,557.343,264.4375,264.54,202.798,203.0233,519.7822,521.0513,11.03219,11.03235,78.24255,78.21813,191.9813,191.986,520.2653,10.99904,156.1173,169.6143,3000
732,186.0083,186.0025,7.005622,6.982882,130.0007,129.9986,3876.84,3887.892,556.9233,557.3431,264.4375,264.5405,202.798,203.0357,519.7831,521.0515,11.03219,11.03234,78.21368,78.21628,191.9813,191.9859,520.2656,10.99903,156.1168,169.6129,3000
743,186.0083,186.0025,7.005622,6.982882,130.0007,129.9986,3876.84,3887.892,556.9233,557.3431,264.4375,264.5405,202.798,203.0357,519.7841,521.0517,11.0322,11.03235,78.13333,78.23548,191.9816,191.9858,520.2662,10.99904,156.1166,169.6129,3000
755,186.0083,186.002,7.00562,6.982882,129.9997,129.9983,3876.841,3887.893,556.9231,557.3431,264.4363,264.5407,202.7845,203.0404,519.7851,521.052,11.03222,11.03238,78.07648,78.20744,191.9817,191.9858,520.267,10.99907,156.1167,169.6166,3000
765,186.0083,186.0025,7.00562,6.982882,129.9997,129.9983,3876.841,3887.893,556.9231,557.3431,264.4363,264.5407,202.7845,203.0404,519.7862,521.0524,11.03226,11.03241,78.10654,78.2157,191.9816,191.9857,520.2677,10.9991,156.117,169.6166,3000
776,186.0081,186.0025,7.005619,6.982882,129.9993,129.9983,3876.849,3887.893,556.9229,557.3431,264.4351,264.5407,202.7686,203.0404,519.7872,521.0526,11.03229,11.03244,78.17085,78.19819,191.9815,191.9857,520.2683,10.99913,156.1174,169.6166,3000
787,186.0084,186.0023,7.005619,6.982882,129.9993,129.9987,3876.849,3887.896,556.9229,557.3433,264.4351,264.5406,202.7686,203.0211,519.7883,521.0528,11.03232,11.03247,78.24137,78.16978,191.9812,191.9859,520.2689,10.99916,156.1178,169.6169,3000
798,186.0084,186.0023,7.005619,6.982882,129.9993,129.9987,3876.849,3887.896,556.9229,557.3433,264.4351,264.5406,202.7686,203.0211,519.7896,521.053,11.03236,11.03251,78.22308,78.11085,191.9812,191.9861,520.2696,10.9992,156.1183,169.6169,3000
809,186.0084,186.002,7.005618,6.982883,129.9983,129.9989,3876.86,3887.895,556.9225,557.3434,264.4341,264.5404,202.7706,203.0298,519.7909,521.0533,11.0324,11.03255,78.19392,78.07893,191.9812,191.9862,520.2704,10.99924,156.1189,169.6173,3000
820,186.0084,186.002,7.005618,6.982883,129.9983,129.9989,3876.86,3887.895,556.9225,557.3434,264.4341,264.5404,202.7706,203.0298,519.7921,521.0535,11.03246,11.03259,78.22009,78.10586,191.9811,191.9862,520.2711,10.99929,156.1195,169.6173,3000
840,186.0081,186.0024,7.005618,6.982883,129.9973,129.9985,3876.876,3887.892,556.9221,557.3434,264.4336,264.5399,202.7795,203.045,519.7941,521.054,11.03254,11.03266,78.13322,78.17139,191.9815,191.986,520.2723,10.99936,156.1207,169.6181,3000
862,186.0087,186.0024,7.00562,6.982883,129.9979,129.9983,3876.897,3887.894,556.9216,557.3435,264.4337,264.5392,202.806,203.0519,519.7966,521.0544,11.03263,11.03275,77.99585,78.16898,191.9821,191.986,520.2737,10.99945,156.1222,169.6188,3000
884,186.0088,186.0016,7.005621,6.982884,129.9989,129.9991,3876.909,3887.897,556.9211,557.3436,264.4348,264.5386,202.7803,203.0505,519.7984,521.0546,11.03268,11.0328,78.07878,78.05336,191.9819,191.9865,520.2748,10.99951,156.1232,169.6197,3000
905,186.0084,186.0021,7.005622,6.982886,130.0002,129.9991,3876.91,3887.897,556.9208,557.3436,264.4365,264.5386,202.8014,203.0505,519.8007,521.0547,11.03274,11.03286,78.2151,77.8971,191.9815,191.9873,520.2762,10.99956,156.1243,169.6208,3000
930,186.0087,186.0018,7.005622,6.982886,130.0002,129.9996,3876.91,3887.893,556.9208,557.3437,264.4365,264.5382,202.8014,203.0324,519.8029,521.0547,11.03277,11.03287,78.2785,77.86833,191.981,191.9878,520.2773,10.99958,156.1249,169.6215,3000
952,186.0087,186.0015,7.005622,6.982887,130.0007,129.9998,3876.9,3887.885,556.9205,557.3437,264.4386,264.538,202.7896,203.0278,519.8049,521.0543,11.03277,11.03283,78.40192,77.78931,191.9803,191.9883,520.2783,10.99956,156.1249,169.6215,3000
973,186.0083,186.002,7.005622,6.982887,130.0014,129.9995,3876.888,3887.878,556.92,557.3435,264.4406,264.5381,202.7643,203.0574,519.8062,521.054,11.03277,11.0328,78.35435,77.82613,191.9803,191.9883,520.2787,10.99955,156.1246,169.6219,3000
997,186.0089,186.0019,7.005621,6.982887,130.0014,129.999,3876.873,3887.874,556.9197,557.3434,264.4423,264.538,202.7517,203.0662,519.8079,521.0536,11.03278,11.03277,78.26187,77.92278,191.9804,191.9881,520.2795,10.99954,156.1243,169.6217,3000
1017,186.0089,186.0021,7.00562,6.982888,130.0002,129.9995,3876.86,3887.876,556.9194,557.3436,264.4437,264.5379,202.7776,203.0686,519.8091,521.0532,11.03277,11.03273,78.29784,77.91619,191.9804,191.988,520.2802,10.99951,156.1239,169.6218,3000
1041,186.0082,186.0021,7.005619,6.98289,129.9987,129.9995,3876.862,3887.876,556.9193,557.3436,264.4445,264.5379,202.7479,203.0686,519.8109,521.053,11.03278,11.03272,78.42758,77.91659,191.9798,191.988,520.2808,10.99952,156.1235,169.6215,3000
1059,186.0087,186.0021,7.00562,6.98289,129.9983,130.0002,3876.875,3887.874,556.9189,557.3435,264.4449,264.5376,202.7684,203.0874,519.812,521.0529,11.03281,11.03272,78.40557,77.88478,191.9797,191.988,520.2814,10.99953,156.1236,169.6216,3000
1082,186.0088,186.0018,7.00562,6.98289,129.9983,130,3876.875,3887.865,556.9189,557.3435,264.4449,264.5371,202.7684,203.0737,519.8129,521.0528,11.03284,11.03273,78.2551,78.03133,191.9802,191.9875,520.2818,10.99955,156.1237,169.6218,3000
1103,186.0084,186.0021,7.005621,6.982889,129.9974,130.0003,3876.888,3887.861,556.9186,557.3435,264.4449,264.5365,202.7268,203.0567,519.8141,521.0532,11.03287,11.03276,78.07427,78.04539,191.9811,191.9872,520.2826,10.99958,156.1241,169.622,3000
1125,186.009,186.0022,7.005624,6.982888,129.9978,130.0001,3876.907,3887.854,556.9183,557.3434,264.4449,264.5357,202.757,203.0655,519.8149,521.0537,11.0329,11.03278,78.02683,77.9913,191.9816,191.9873,520.2831,10.9996,156.1244,169.622,3000
1147,186.0091,186.0018,7.005627,6.982888,129.9978,129.999,3876.917,3887.851,556.9182,557.3434,264.4448,264.5348,202.7833,203.0592,519.8156,521.0547,11.0329,11.03279,77.99405,78.0927,191.982,191.9868,520.2838,10.99961,156.1247,169.6223,3000
1169,186.0088,186.0026,7.00563,6.982887,129.9981,129.9995,3876.926,3887.857,556.918,557.3433,264.4448,264.5339,202.7488,203.0595,519.8159,521.0552,11.03288,11.03279,78.00051,78.13643,191.9821,191.9865,520.2843,10.9996,156.1246,169.6227,3000
1191,186.009,186.0024,7.005634,6.982888,130.0002,129.9995,3876.931,3887.857,556.9178,557.3433,264.4448,264.5339,202.7756,203.0595,519.8156,521.0566,11.03283,11.03276,78.02009,78.01933,191.9822,191.9867,520.2854,10.99956,156.1242,169.6227,3000
1214,186.009,186.0026,7.005634,6.982888,130.0002,129.999,3876.931,3887.858,556.9178,557.3433,264.4448,264.5334,202.7756,203.0664,519.815,521.0577,11.03277,11.03272,77.89598,78.08827,191.9828,191.9866,520.2856,10.99951,156.1234,169.6226,3000
1235,186.0092,186.0025,7.005637,6.982889,130.0003,129.9991,3876.917,3887.864,556.9177,557.3433,264.4445,264.5335,202.752,203.0719,519.8146,521.0587,11.03272,11.03269,77.80262,78.00359,191.9833,191.9868,520.2859,10.99947,156.1226,169.6222,3000
1258,186.0092,186.0018,7.005639,6.98289,130.0004,129.9998,3876.905,3887.867,556.9177,557.3433,264.4439,264.534,202.7641,203.0885,519.8137,521.0597,11.03261,11.0326,77.88333,78.04565,191.9833,191.9868,520.2863,10.99937,156.1213,169.6216,3000
1281,186.0085,186.0024,7.005641,6.982891,130.0007,130.0001,3876.895,3887.864,556.9175,557.3433,264.4431,264.535,202.7895,203.0929,519.8129,521.0604,11.0325,11.03251,77.99084,78.05865,191.9828,191.9867,520.2864,10.99927,156.1197,169.6206,3000
1303,186.009,186.0019,7.005644,6.982891,129.9999,130.0007,3876.885,3887.858,556.9174,557.3433,264.4418,264.5363,202.8322,203.0912,519.8118,521.0613,11.03235,11.03238,78.09545,78.14987,191.9822,191.9863,520.2866,10.99913,156.1172,169.6206,3000
1324,186.009,186.0014,7.005647,6.982891,130.0005,130.0007,3876.883,3887.858,556.9174,557.3433,264.4402,264.5363,202.8535,203.0912,519.8113,521.0622,11.03228,11.03232,78.12872,78.11802,191.982,191.9862,520.2869,10.99907,156.1157,169.6192,3000
1346,186.0087,186.0019,7.005648,6.98289,130.0015,130.0012,3876.877,3887.85,556.9174,557.3433,264.4383,264.5379,202.8082,203.042,519.8107,521.0634,11.0322,11.03224,78.0686,78.04687,191.982,191.9865,520.2871,10.99899,156.114,169.618,3000
1368,186.0093,186.0021,7.005648,6.98289,130.0015,130.0013,3876.877,3887.838,556.9174,557.3434,264.4383,264.5395,202.8082,203.0295,519.8104,521.0643,11.03216,11.03221,78.06218,77.98012,191.9819,191.9869,520.2874,10.99895,156.113,169.617,3000
1390,186.009,186.0016,7.005648,6.982888,130.0027,129.9997,3876.864,3887.829,556.9175,557.3433,264.4364,264.541,202.8246,203.0191,519.8102,521.0659,11.03211,11.03215,78.16071,77.97549,191.9814,191.9871,520.2877,10.9989,156.1119,169.6163,3000
1412,186.0086,186.0025,7.005647,6.982886,130.0022,129.9979,3876.844,3887.835,556.9176,557.3434,264.4346,264.5424,202.8362,203.0278,519.8102,521.0671,11.03207,11.03212,78.24874,77.93108,191.9808,191.9872,520.2882,10.99886,156.1111,169.6156,3000
1433,186.0092,186.0025,7.005646,6.982885,130.0013,129.9966,3876.832,3887.855,556.9177,557.3434,264.433,264.5435,202.7959,203.0322,519.8102,521.0679,11.03206,11.03209,78.22448,78.02103,191.9808,191.987,520.2888,10.99884,156.1107,169.6151,3000
1456,186.0093,186.002,7.005646,6.982886,130.0017,129.9969,3876.831,3887.881,556.9178,557.3435,264.4318,264.5445,202.7658,203.0405,519.8109,521.069,11.03207,11.03208,78.25536,78.03917,191.9805,191.9868,520.2894,10.99884,156.1104,169.6148,3000
1479,186.0089,186.0025,7.005645,6.982888,130.0006,129.9967,3876.826,3887.898,556.918,557.3438,264.431,264.5453,202.7895,203.0269,519.8116,521.0704,11.03209,11.03209,78.25901,78.02264,191.9803,191.9868,520.2903,10.99886,156.1104,169.6148,3000
1498,186.0096,186.0026,7.005645,6.982888,130.0006,129.9967,3876.826,3887.898,556.918,557.3438,264.431,264.5453,202.7895,203.0269,519.8121,521.0709,11.03212,11.03211,78.25372,78.04946,191.9803,191.9867,520.2906,10.99888,156.1105,169.6147,3000
1520,186.0093,186.0021,7.005645,6.98289,129.9988,129.9982,3876.831,3887.914,556.918,557.3441,264.431,264.546,202.7623,203.0415,519.8129,521.0721,11.03218,11.03216,78.19127,78.0845,191.9805,191.9865,520.2916,10.99894,156.1112,169.6148,3000
1542,186.0089,186.0027,7.005646,6.982892,129.9989,129.9989,3876.85,3887.915,556.9182,557.3442,264.4315,264.5466,202.79,203.0188,519.8137,521.0733,11.03225,11.03222,78.20338,78.07742,191.9804,191.9864,520.2928,10.999,156.1121,169.6152,3000
1564,186.0094,186.0025,7.005647,6.982893,129.9984,129.9995,3876.864,3887.909,556.9183,557.3446,264.4325,264.547,202.7954,203.0238,519.8144,521.0741,11.0323,11.03227,78.21928,78.10548,191.9803,191.9863,520.2936,10.99905,156.1128,169.6157,3000
1586,186.0095,186.0022,7.005649,6.982895,129.9992,129.9993,3876.879,3887.9,556.9186,557.3448,264.4338,264.5472,202.7433,203.0207,519.8151,521.0751,11.03236,11.03233,78.12926,78.10119,191.9807,191.9862,520.2946,10.99911,156.1139,169.6166,3000
1608,186.0092,186.0023,7.00565,6.982897,130.0002,129.9988,3876.884,3887.895,556.9188,557.3449,264.4352,264.5471,202.7728,203.0423,519.8155,521.076,11.0324,11.03237,78.06419,78.09332,191.981,191.9863,520.2951,10.99915,156.1146,169.6173,3000
1630,186.0098,186.0022,7.00565,6.9829,129.9996,129.9988,3876.881,3887.895,556.919,557.3449,264.4365,264.5471,202.8002,203.0423,519.8159,521.0772,11.03244,11.03243,78.0875,78.08205,191.981,191.9863,520.2958,10.9992,156.1154,169.618,3000
1655,186.0096,186.0015,7.005651,6.982903,129.9995,129.9986,3876.882,3887.894,556.9191,557.3452,264.4377,264.5469,202.7704,203.0307,519.816,521.0784,11.03246,11.03246,78.04593,78.02883,191.9812,191.9864,520.2966,10.99922,156.1161,169.6184,3000
1675,186.0091,186.0022,7.005651,6.982903,129.9995,129.9989,3876.882,3887.896,556.9191,557.3455,264.4377,264.5469,202.7704,203.0174,519.8162,521.0791,11.03247,11.03247,78.0887,78.12194,191.981,191.9861,520.2973,10.99923,156.1163,169.6184,3000
1695,186.0097,186.0022,7.005652,6.982905,130.0011,129.9987,3876.884,3887.894,556.9195,557.3458,264.4385,264.5471,202.7826,203.0104,519.8162,521.0798,11.03246,11.03247,78.08126,78.11157,191.9811,191.9861,520.2977,10.99923,156.1163,169.6187,3000
1717,186.0097,186.0016,7.005653,6.982907,130.0006,129.9981,3876.873,3887.894,556.9198,557.3461,264.4391,264.5475,202.7964,203.0157,519.8161,521.0807,11.03246,11.03246,78.08336,78.01949,191.9811,191.9864,520.2983,10.99922,156.1162,169.6186,3000
1739,186.0094,186.0022,7.005653,6.982909,130,129.9976,3876.868,3887.9,556.92,557.3463,264.4393,264.5479,202.7363,203.0223,519.816,521.0815,11.03244,11.03246,78.06001,78.04401,191.9812,191.9864,520.2987,10.99922,156.1161,169.6187,3000
1763,186.01,186.0018,7.005655,6.982912,130.0009,129.9978,3876.869,3887.908,556.9201,557.3466,264.439,264.5484,202.765,203.0256,519.8159,521.0823,11.03241,11.03244,77.96612,78.1326,191.9816,191.9859,520.2993,10.99919,156.1158,169.6188,3000
1784,186.0098,186.0026,7.005656,6.982915,129.9991,129.9978,3876.862,3887.908,556.9205,557.3466,264.4386,264.5484,202.7962,203.0256,519.8156,521.083,11.03236,11.0324,77.81992,78.19756,191.9823,191.9855,520.2996,10.99915,156.115,169.6185,3000
1807,186.0093,186.0023,7.005659,6.982917,129.9984,129.998,3876.872,3887.914,556.9207,557.3468,264.4379,264.5489,202.8042,203.0198,519.8154,521.0838,11.03232,11.03239,77.8128,78.3115,191.9825,191.9848,520.2998,10.99912,156.1145,169.6182,3000
1828,186.0099,186.002,7.005659,6.982917,129.9984,129.9983,3876.872,3887.916,556.9207,557.3469,264.4379,264.5493,202.8042,203.0367,519.8151,521.0847,11.03226,11.03237,77.807,78.26637,191.9828,191.9847,520.3003,10.99908,156.1138,169.6182,3000
1851,186.01,186.0023,7.005662,6.982919,130.0001,129.9981,3876.885,3887.915,556.921,557.3472,264.437,264.5495,202.7574,203.0287,519.8149,521.0853,11.03221,11.03234,77.80691,78.12101,191.9828,191.9852,520.3006,10.99904,156.1131,169.618,3000
1873,186.0096,186.0024,7.005664,6.982921,130.0006,129.9987,3876.882,3887.916,556.9211,557.3474,264.4361,264.5496,202.7675,203.0219,519.8149,521.0857,11.03215,11.0323,77.77724,78.09628,191.983,191.9855,520.3008,10.99899,156.1123,169.6176,3000
1894,186.0103,186.0019,7.005666,6.982924,130,129.9991,3876.875,3887.912,556.9214,557.3475,264.4353,264.5497,202.7887,203.0298,519.8146,521.0862,11.03202,11.03219,77.88454,78.12771,191.9826,191.9854,520.301,10.99887,156.1107,169.6171,3000
1916,186.0099,186.0023,7.005668,6.982924,129.9996,129.9991,3876.875,3887.912,556.9217,557.3475,264.4346,264.5497,202.7705,203.0298,519.8145,521.0863,11.0319,11.03209,77.94373,78.26987,191.9823,191.9848,520.301,10.99876,156.1086,169.616,3000
1938,186.0095,186.0021,7.005672,6.982925,130.0007,129.9987,3876.878,3887.906,556.9218,557.3476,264.4341,264.5497,202.7342,203.0234,519.8149,521.0864,11.03183,11.03203,78.05112,78.24193,191.9816,191.9848,520.3014,10.9987,156.107,169.6146,3000
1961,186.01,186.0017,7.005672,6.982925,130.0007,129.9989,3876.878,3887.904,556.9218,557.3478,264.4341,264.5496,202.7342,203.0554,519.8155,521.0864,11.03178,11.03199,78.17289,78.08215,191.9809,191.9853,520.3018,10.99866,156.106,169.6137,3000
1983,186.01,186.0023,7.005674,6.982927,130.0001,129.9988,3876.872,3887.901,556.9221,557.3479,264.4337,264.5495,202.7172,203.0643,519.8168,521.0867,11.03178,11.03198,78.3261,78.01585,191.9799,191.9858,520.3023,10.99865,156.1053,169.6131,3000
2004,186.0097,186.0022,7.005677,6.982928,129.9989,129.9991,3876.872,3887.899,556.9223,557.348,264.4333,264.5495,202.7682,203.056,519.8187,521.0865,11.03183,11.032,78.2313,77.89301,191.9797,191.9864,520.3031,10.99868,156.1055,169.6131,3000
2026,186.0099,186.0016,7.005681,6.982929,129.9975,129.9997,3876.881,3887.896,556.9224,557.3481,264.433,264.5497,202.7987,203.0302,519.8202,521.0865,11.03186,11.03202,78.25391,77.97004,191.9796,191.9863,520.3038,10.99871,156.1058,169.6131,3000
2048,186.0095,186.0023,7.005686,6.982929,129.9984,129.9997,3876.9,3887.896,556.9225,557.3481,264.433,264.5497,202.7949,203.0302,519.8223,521.0862,11.0319,11.03202,78.25331,78.18474,191.9795,191.9855,520.3046,10.99873,156.1062,169.6134,3000
2070,186.0095,186.0023,7.005691,6.982928,130.0001,129.9996,3876.908,3887.888,556.9226,557.3481,264.4333,264.5498,202.7584,203.0318,519.8242,521.0859,11.03194,11.03205,78.28123,78.16455,191.9792,191.9852,520.3051,10.99876,156.1066,169.6135,3000
2092,186.0101,186.0021,7.005691,6.982928,130.0001,129.9992,3876.908,3887.882,556.9226,557.3483,264.4333,264.5497,202.7584,203.0592,519.827,521.0856,11.03203,11.03212,78.24559,78.14694,191.9792,191.9852,520.3059,10.99884,156.1075,169.6139,3000
2113,186.0097,186.0027,7.005693,6.982927,130.0006,129.9986,3876.899,3887.882,556.9227,557.3484,264.4339,264.5493,202.7325,203.0842,519.8292,521.0854,11.03214,11.03221,78.26366,78.06704,191.9792,191.9853,520.3068,10.99894,156.1086,169.6147,3000
2136,186.0099,186.0021,7.005695,6.982927,130.0007,129.999,3876.889,3887.886,556.9227,557.3485,264.435,264.5487,202.7598,203.0632,519.832,521.0852,11.03227,11.03233,78.14324,78.10728,191.9796,191.9851,520.3081,10.99906,156.1107,169.6156,3000
2158,186.0098,186.0028,7.005698,6.982927,129.9993,130.0003,3876.88,3887.886,556.923,557.3486,264.4366,264.548,202.7786,203.0436,519.8347,521.0848,11.03237,11.03241,78.15337,78.19598,191.9798,191.9845,520.3092,10.99916,156.1125,169.6167,3000
2180,186.0095,186.0026,7.005702,6.982926,129.9991,129.9997,3876.885,3887.875,556.9232,557.3485,264.4385,264.5472,202.7835,203.0403,519.8367,521.0845,11.03244,11.03251,78.11967,78.299,191.9799,191.9841,520.3101,10.99924,156.1139,169.6179,3000
2202,186.01,186.0022,7.005705,6.982924,130.0002,129.9988,3876.89,3887.872,556.9233,557.3487,264.4408,264.5462,202.7836,203.0705,519.8384,521.0841,11.03251,11.03258,78.18652,78.34756,191.9796,191.9836,520.3109,10.99931,156.1151,169.6179,3000
2224,186.0101,186.0022,7.005707,6.982922,130.0006,129.9988,3876.885,3887.872,556.9234,557.3487,264.4432,264.5462,202.7632,203.0705,519.8408,521.084,11.03266,11.03274,78.23312,78.27394,191.9793,191.9836,520.3123,10.99946,156.1171,169.619,3000
2246,186.0094,186.0021,7.005707,6.982922,130.0006,129.9984,3876.885,3887.877,556.9234,557.3487,264.4432,264.545,202.7632,203.0496,519.8431,521.084,11.03282,11.0329,78.22188,78.15838,191.9792,191.984,520.3137,10.99962,156.1197,169.6208,3000
2268,186.0099,186.0014,7.005707,6.982922,130.0009,129.9992,3876.878,3887.884,556.9236,557.3487,264.4452,264.5441,202.6841,203.058,519.8449,521.0837,11.03292,11.033,78.1884,78.09476,191.9792,191.9843,520.3145,10.99972,156.1216,169.6225,3000
2289,186.0099,186.0019,7.005706,6.982923,129.9999,129.9992,3876.87,3887.883,556.9237,557.3487,264.4467,264.5435,202.6761,203.0767,519.8471,521.0834,11.03305,11.03313,78.12047,78.10014,191.9795,191.9844,520.3158,10.99985,156.1238,169.6242,3000
2311,186.0096,186.0018,7.005707,6.982923,129.9972,129.9991,3876.872,3887.882,556.924,557.3486,264.4474,264.5433,202.7451,203.0783,519.8491,521.0831,11.03318,11.03325,78.1682,78.17426,191.9794,191.984,520.3168,10.99998,156.1261,169.6258,3000
2335,186.0102,186.0016,7.005711,6.982922,129.9951,129.9996,3876.896,3887.883,556.9241,557.3486,264.4475,264.5432,202.7764,203.0686,519.8506,521.0826,11.03326,11.03333,78.21751,78.29829,191.9791,191.9835,520.3174,11.00006,156.1276,169.6275,3000
2354,186.01,186.0021,7.005717,6.982922,129.9967,130.0006,3876.932,3887.879,556.9242,557.3487,264.4471,264.5432,202.7764,203.06,519.8524,521.0822,11.03336,11.03344,78.2026,78.22118,191.9789,191.9834,520.3183,11.00016,156.1294,169.6289,3000
2376,186.0095,186.002,7.005722,6.982922,129.9985,130.0006,3876.948,3887.879,556.9244,557.3487,264.4465,264.5432,202.7848,203.06,519.8538,521.0818,11.03345,11.03353,78.25005,78.18684,191.9786,191.9834,520.3191,11.00025,156.1308,169.6289,3000
2400,186.01,186.0015,7.005722,6.982922,129.9985,130.0003,3876.948,3887.867,556.9244,557.3486,264.4465,264.5433,202.7848,203.0609,519.8562,521.0812,11.03362,11.03369,78.29665,78.20618,191.9782,191.9833,520.32,11.00041,156.1335,169.6301,3000
2420,186.0099,186.0022,7.005724,6.98292,129.9996,129.9999,3876.945,3887.861,556.9246,557.3487,264.4457,264.5435,202.7845,203.0646,519.8577,521.0809,11.03374,11.03381,78.25932,78.21245,191.9782,191.9832,520.3209,11.00053,156.1353,169.632,3000
2445,186.0096,186.0022,7.005727,6.982918,130.0015,129.9997,3876.934,3887.859,556.9246,557.3486,264.4448,264.5434,202.7296,203.0848,519.8597,521.0804,11.03391,11.03397,78.23759,78.12894,191.9783,191.9834,520.3221,11.0007,156.138,169.6337,3000
2463,186.01,186.002,7.005729,6.982916,130.0021,129.9995,3876.909,3887.859,556.9246,557.3485,264.4438,264.5431,202.7038,203.0881,519.8611,521.0799,11.03402,11.03408,78.16251,78.12991,191.9785,191.9835,520.3228,11.00081,156.14,169.6356,3000
2486,186.0098,186.0023,7.005731,6.982915,130.0004,129.9998,3876.885,3887.862,556.9247,557.3486,264.4428,264.5424,202.7528,203.0579,519.8629,521.0793,11.03416,11.03422,78.08978,78.07124,191.9789,191.9837,520.3235,11.00095,156.1425,169.6377,3000
2508,186.0094,186.0024,7.005734,6.982913,129.9983,129.9998,3876.88,3887.862,556.9249,557.3486,264.4418,264.5424,202.7955,203.0579,519.8643,521.0783,11.03425,11.0343,78.00922,77.92522,191.9793,191.9843,520.3241,11.00103,156.1446,169.6401,3000
2529,186.01,186.002,7.005734,6.982913,129.9983,130.0002,3876.88,3887.86,556.9249,557.3486,264.4418,264.5416,202.7955,203.0366,519.8651,521.0774,11.03425,11.03431,77.97108,77.89539,191.9796,191.9846,520.3242,11.00104,156.1453,169.6401,3000
2554,186.01,186.0028,7.00574,6.982912,129.9985,129.9996,3876.894,3887.856,556.9249,557.3486,264.4408,264.5407,202.8076,203.0513,519.8657,521.0759,11.03422,11.03427,78.00256,77.99763,191.9796,191.9843,520.3241,11.001,156.1453,169.6414,3000
2573,186.0097,186.0027,7.005744,6.982909,130.0002,129.9987,3876.902,3887.858,556.9249,557.3486,264.4399,264.54,202.7683,203.051,519.8661,521.0745,11.03417,11.03422,77.93993,77.98784,191.9798,191.9843,520.3236,11.00095,156.1448,169.6419,3000
2598,186.0101,186.0024,7.005745,6.982908,130.001,129.9989,3876.895,3887.867,556.925,557.3486,264.4393,264.5392,202.7881,203.0478,519.8663,521.0726,11.03406,11.03411,77.97012,77.9874,191.9798,191.9843,520.3231,11.00084,156.1434,169.6417,3000
2620,186.0096,186.0025,7.005744,6.982908,130.0007,129.9994,3876.883,3887.873,556.925,557.3487,264.4389,264.5385,202.7984,203.048,519.8663,521.0712,11.03395,11.03401,78.00757,78.02125,191.9796,191.984,520.3226,11.00074,156.1418,169.6411,3000
2640,186.0101,186.0025,7.005744,6.982908,130.0005,129.9992,3876.876,3887.872,556.9251,557.3488,264.4384,264.5377,202.807,203.0568,519.8664,521.0693,11.03382,11.03388,78.09087,78.20965,191.9791,191.9831,520.3218,11.00061,156.1394,169.6401,3000
2661,186.0101,186.0018,7.005745,6.982907,130.0007,129.9992,3876.872,3887.872,556.925,557.3488,264.4376,264.5377,202.8032,203.0568,519.8668,521.0676,11.03373,11.0338,78.11715,78.32359,191.9787,191.9822,520.3214,11.00052,156.1376,169.6389,3000
2709,186.0103,186.0021,7.005745,6.982906,130.0012,129.9995,3876.868,3887.876,556.9249,557.3488,264.4367,264.5358,202.7849,203.0724,519.8677,521.0665,11.03371,11.03378,78.22668,78.35831,191.9782,191.9816,520.3212,11.00051,156.1366,169.6379,3000
2743,186.0104,186.0018,7.005744,6.982907,130.0011,129.9998,3876.86,3887.874,556.9249,557.3488,264.4356,264.5348,202.7651,203.0912,519.8695,521.0654,11.03381,11.03391,78.19335,78.32317,191.9778,191.9813,520.3214,11.00061,156.1374,169.6378,3000
2776,186.01,186.0021,7.005742,6.982907,130.0001,130.0002,3876.856,3887.87,556.9247,557.349,264.4343,264.5338,202.7516,203.0582,519.8713,521.0649,11.03398,11.03409,78.14703,78.3582,191.978,191.981,520.3219,11.00079,156.1399,169.6387,3000
2804,186.0098,186.0016,7.005744,6.982906,129.9984,130.0007,3876.871,3887.864,556.9246,557.3491,264.4323,264.533,202.6926,203.0704,519.874,521.0644,11.0342,11.03433,78.00564,78.24257,191.9787,191.9813,520.3226,11.00102,156.1438,169.6416,3000
2840,186.0092,186.0024,7.005745,6.982906,129.998,130.0003,3876.887,3887.855,556.9246,557.3493,264.4317,264.5325,202.7259,203.0772,519.8763,521.0634,11.03435,11.0345,77.92178,78.11967,191.9792,191.982,520.3234,11.00118,156.1472,169.6438,3000
2875,186.0097,186.0022,7.005748,6.982905,129.9969,130.0005,3876.902,3887.852,556.9246,557.3498,264.4316,264.5328,202.7146,203.0554,519.8782,521.0616,11.03441,11.03457,78.08585,78.00645,191.9786,191.9826,520.3236,11.00125,156.149,169.6453,3000
2905,186.01,186.0028,7.005753,6.982905,129.9971,130.0004,3876.922,3887.847,556.9243,557.3499,264.432,264.5335,202.7784,203.0569,519.8796,521.0589,11.03436,11.03451,77.97861,78.10342,191.9789,191.9823,520.3232,11.00119,156.149,169.6468,3000
2940,186.0099,186.0023,7.005763,6.982902,129.9998,129.9997,3876.94,3887.844,556.9242,557.3501,264.4338,264.5346,202.8156,203.0406,519.8807,521.0565,11.0343,11.03446,77.87556,78.12877,191.9795,191.982,520.3228,11.00114,156.1481,169.6466,3000
2974,186.0093,186.0029,7.005765,6.982901,130.0014,129.9995,3876.929,3887.849,556.9241,557.3503,264.4349,264.5363,202.7784,203.0665,519.8822,521.0532,11.03416,11.03432,78.08453,78.21362,191.9787,191.9814,520.3218,11.001,156.1463,169.6461,3000
3004,186.0099,186.0023,7.005767,6.982899,130.0027,129.9994,3876.907,3887.854,556.9241,557.3503,264.4357,264.5367,202.7841,203.0513,519.884,521.05,11.03409,11.03425,78.17758,78.33802,191.9779,191.9805,520.3214,11.00093,156.1443,169.6446,3000
3040,186.0095,186.0027,7.005768,6.982897,130.0025,129.9996,3876.879,3887.857,556.924,557.3506,264.4361,264.5364,202.8051,203.0435,519.887,521.0474,11.03416,11.03434,78.16806,78.41468,191.9776,191.9797,520.3215,11.001,156.1447,169.6443,3000
3069,186.0101,186.0027,7.005769,6.982895,130.0015,129.999,3876.859,3887.859,556.924,557.3506,264.436,264.5356,202.8055,203.0519,519.8894,521.0461,11.0343,11.03449,78.10393,78.45825,191.9778,191.9792,520.322,11.00115,156.1464,169.6449,3000
3102,186.0096,186.0022,7.005771,6.982892,130.0011,129.9985,3876.84,3887.865,556.9239,557.3508,264.4357,264.5343,202.819,203.0516,519.8934,521.0444,11.03455,11.03476,78.07105,78.3674,191.978,191.9792,520.3231,11.00141,156.1505,169.6476,3000
3136,186.01,186.0019,7.005771,6.982892,130.0001,129.9985,3876.84,3887.874,556.9239,557.3509,264.4359,264.5328,202.8246,203.0366,519.8966,521.0427,11.03474,11.03497,77.93174,78.23653,191.9787,191.9798,520.324,11.0016,156.1541,169.6496,3000
3168,186.0097,186.0021,7.005773,6.982893,130.0007,129.999,3876.847,3887.886,556.924,557.3513,264.4361,264.5305,202.7933,203.0661,519.899,521.041,11.03485,11.03509,77.79669,78.13093,191.9797,191.9805,520.3242,11.00172,156.1566,169.6516,3000
3205,186.0103,186.0013,7.005773,6.982894,130.0011,129.9997,3876.848,3887.886,556.924,557.3514,264.4365,264.5299,202.8148,203.0514,519.9017,521.0374,11.03485,11.0351,77.81967,77.89788,191.9799,191.9817,520.3242,11.00173,156.1582,169.6543,3000
3234,186.01,186.0021,7.005773,6.982895,130.001,130.0008,3876.846,3887.88,556.924,557.3515,264.4374,264.5297,202.8154,203.0351,519.9033,521.0341,11.03475,11.03499,77.86213,77.90773,191.9798,191.982,520.3234,11.00163,156.1574,169.6543,3000
3273,186.0104,186.0018,7.005772,6.982895,130.001,130.0008,3876.844,3887.866,556.9237,557.3517,264.4395,264.5297,202.7831,203.0864,519.9049,521.0295,11.03452,11.03476,77.96175,78.04413,191.9794,191.9815,520.3221,11.0014,156.1543,169.6538,3000
3301,186.0103,186.0021,7.005771,6.982893,129.9997,130.0014,3876.843,3887.851,556.9238,557.3517,264.4405,264.5298,202.7685,203.1003,519.9073,521.0249,11.03429,11.03454,78.16652,78.18684,191.9782,191.9805,520.3207,11.00115,156.1497,169.6506,3000
3335,186.0103,186.0017,7.005772,6.982892,129.9991,130.0015,3876.853,3887.839,556.9238,557.3519,264.4413,264.5294,202.7702,203.105,519.9101,521.0198,11.03419,11.03439,78.43172,78.18692,191.9766,191.9802,520.3197,11.00104,156.147,169.6488,3000
3367,186.0103,186.0025,7.005773,6.982889,129.9987,130.0014,3876.866,3887.829,556.9238,557.3519,264.4417,264.5285,202.7292,203.1131,519.9136,521.017,11.03422,11.03438,78.3056,78.09417,191.9765,191.9803,520.3193,11.00106,156.1464,169.6479,3000
3400,186.0103,186.002,7.005774,6.982885,129.9983,130.0012,3876.879,3887.822,556.9238,557.352,264.4417,264.527,202.754,203.1378,519.9186,521.0125,11.03437,11.0345,78.11849,78.27483,191.9774,191.9796,520.3196,11.00119,156.1479,169.6478,3000
3433,186.0102,186.0023,7.00578,6.982876,129.9979,130.0011,3876.911,3887.818,556.9238,557.3521,264.4416,264.525,202.7378,203.1451,519.923,521.0095,11.03454,11.03467,78.12009,78.24416,191.9778,191.9794,520.3201,11.00136,156.1504,169.6493,3000
3466,186.0103,186.0019,7.005785,6.982872,129.9977,130.0021,3876.921,3887.811,556.9238,557.3521,264.4419,264.5208,202.7115,203.1097,519.9278,521.0062,11.03467,11.03481,77.7699,78.02691,191.9796,191.9803,520.3203,11.0015,156.1534,169.6508,3000
3503,186.0103,186.0027,7.00579,6.982867,129.9978,130.0017,3876.932,3887.802,556.9239,557.3521,264.4426,264.5193,202.7251,203.0756,519.9312,521.0032,11.03467,11.03482,77.70214,77.94507,191.9806,191.9809,520.3203,11.0015,156.1544,169.6527,3000
3536,186.0101,186.0018,7.005796,6.982861,129.9985,130.0011,3876.939,3887.798,556.924,557.3522,264.4438,264.5186,202.7513,203.1142,519.9335,520.9996,11.03449,11.03466,77.68304,78.15082,191.981,191.9803,520.3198,11.00133,156.1532,169.6535,3000
3564,186.01,186.0022,7.005802,6.982856,129.9991,130.0005,3876.939,3887.8,556.924,557.3521,264.4455,264.5183,202.7885,203.0914,519.9348,520.9972,11.03425,11.03448,77.89227,78.30039,191.9804,191.9792,520.3188,11.0011,156.1496,169.6521,3000
3597,186.0102,186.0013,7.005809,6.982847,130.002,130.0006,3876.917,3887.807,556.9241,557.3522,264.4493,264.5185,202.7891,203.123,519.9361,520.9934,11.03406,11.03427,77.95664,78.32645,191.9798,191.9788,520.3182,11.00093,156.1463,169.6504,3000
3633,186.0101,186.002,7.005809,6.982842,130.0018,130.0014,3876.893,3887.813,556.9243,557.352,264.4506,264.5195,202.814,203.082,519.9388,520.9896,11.0339,11.03414,77.93198,78.13805,191.9798,191.9794,520.3175,11.00078,156.1428,169.6473,3000
3666,186.0095,186.0016,7.005809,6.982836,130.0016,130.0009,3876.875,3887.81,556.9244,557.3519,264.451,264.52,202.798,203.0547,519.9415,520.9866,11.03382,11.03406,77.96524,78.26479,191.9797,191.979,520.3172,11.0007,156.1411,169.6461,3000
3699,186.01,186.0022,7.005809,6.98283,130.0014,129.9992,3876.863,3887.811,556.9244,557.3519,264.4506,264.5201,202.7973,203.0748,519.9447,520.9841,11.03377,11.03402,78.02648,78.29643,191.9796,191.9787,520.3171,11.00066,156.1401,169.6455,3000
3732,186.0103,186.0017,7.005809,6.982821,129.9994,129.9982,3876.859,3887.826,556.9247,557.3517,264.4484,264.5199,202.7217,203.1087,519.9487,520.981,11.03374,11.03399,77.92445,78.08629,191.98,191.9795,520.3173,11.00062,156.1394,169.6445,3000
3764,186.0103,186.0024,7.00581,6.982819,129.9981,129.9988,3876.868,3887.846,556.9249,557.3516,264.4476,264.5196,202.7498,203.1231,519.9527,520.9782,11.03373,11.03397,77.89798,77.82263,191.9803,191.981,520.3174,11.00061,156.1391,169.6443,3000
3798,186.0101,186.0019,7.005812,6.982816,129.9963,130.002,3876.886,3887.852,556.925,557.3516,264.4475,264.5197,202.7652,203.1048,519.9563,520.975,11.03361,11.03383,78.00642,77.69658,191.98,191.9822,520.3172,11.00048,156.1378,169.6444,3000
3831,186.0101,186.0023,7.005817,6.982812,129.9967,130.0027,3876.916,3887.835,556.9252,557.3515,264.4481,264.5201,202.7249,203.0904,519.9597,520.9709,11.03337,11.03355,78.15103,77.64923,191.9794,191.9829,520.3165,11.00022,156.1341,169.6425,3000
3859,186.0102,186.0014,7.005822,6.982807,129.9982,130.0024,3876.936,3887.815,556.9252,557.3513,264.4493,264.5204,202.755,203.0918,519.9623,520.9673,11.03317,11.0333,78.25432,77.54126,191.9789,191.9836,520.3159,11,156.1302,169.6397,3000
3896,186.0099,186.002,7.005825,6.982802,129.9981,130.0021,3876.939,3887.802,556.9252,557.3512,264.451,264.5205,202.7448,203.0985,519.967,520.9617,11.0328,11.03282,78.2438,77.45781,191.9785,191.9845,520.3145,10.99957,156.123,169.6373,3000
3929,186.0099,186.0016,7.005831,6.982792,129.9996,130.0015,3876.936,3887.795,556.9252,557.351,264.4546,264.5204,202.7466,203.0918,519.9704,520.9578,11.03254,11.03248,78.31828,77.67289,191.9782,191.984,520.3137,10.99928,156.1179,169.6345,3000
3962,186.01,186.0018,7.005834,6.982787,129.9984,130.001,3876.928,3887.794,556.9251,557.3508,264.4562,264.5201,202.7081,203.13,519.9745,520.9539,11.03225,11.03211,78.35159,77.94345,191.9779,191.9825,520.3131,10.99895,156.1115,169.6292,3000
3995,186.0099,186.0015,7.005838,6.982781,129.9983,130.0004,3876.932,3887.81,556.9252,557.3506,264.4577,264.5187,202.7277,203.1093,519.9779,520.9518,11.0321,11.03193,78.22112,78.10164,191.9785,191.9813,520.3131,10.99878,156.1077,169.6264,3000
4028,186.0098,186.0023,7.005843,6.982777,129.9981,130.0011,3876.936,3887.815,556.9252,557.3503,264.459,264.5176,202.7116,203.0878,519.9806,520.9514,11.03207,11.0319,78.27134,78.2545,191.9786,191.9803,520.3137,10.99875,156.1062,169.6244,3000
4061,186.0095,186.0023,7.005847,6.982772,129.9977,130.0006,3876.941,3887.812,556.9252,557.3502,264.4603,264.5165,202.7297,203.0543,519.9844,520.9524,11.03216,11.03201,78.21822,78.30421,191.9788,191.9796,520.3154,10.99885,156.1067,169.6233,3000
