TIME(10ms),JKA01\JKA01\CTEC_ATAG0@Out.Val(1#核功率),JKA02\JKA01\CTEC_ATAG0@Out.Val(2#核功率),N00\JEG\CTEC_ATAG0@Out.Val(1#一回路压力),N00\JEG\CTEC_ATAG1@Out.Val(2#一回路压力),N00\HEC01\CTEC_ATAG0@Out.Val(1#一回路流量),N20\HEC02\CTEC_ATAG0@Out.Val(2#一回路流量),N00\HEC01\CTEC_ATAG3@Out.Val(1#氦风机转速),N20\HEC02\CTEC_ATAG3@Out.Val(2#氦风机转速),N00\HEC01\CTEC_ATAG1@Out.Val(1#热氦温度),N20\HEC02\CTEC_ATAG1@Out.Val(2#热氦温度),N00\HEC01\CTEC_ATAG2@Out.Val(1#冷氦温度),N20\HEC02\CTEC_ATAG2@Out.Val(2#冷氦温度),N00\HEC01\CTEC_ATAG5@Out.Val(1#热功率),N20\HEC02\CTEC_ATAG5@Out.Val(2#热功率),T00\LBA002\CTEC_ATAG0@Out.Val(1#SG出口温度),T00\LBA003\CTEC_ATAG0@Out.Val(2#SG出口温度),T00\LBA002\1LBA10CP801A@Out.Val(1#SG出口压力),T00\LBA003\2LBA10CP801A@Out.Val(2#SG出口压力),T00\LBA002\1LAB10CF001@Out.Val(1#给水流量),T00\LBA003\2LAB10CF001@Out.Val(2#给水流量),T00\LAB001\CTEC_ATAG23@Out.Val(1#给水温度),T00\LAB001\CTEC_ATAG25@Out.Val(2#给水温度),T00\LBA001\CTEC_ATAG10@Out.Val(蒸汽母管温度),T00\LBA001\CTEC_ATAG9@Out.Val(蒸汽母管压力),T00\LBA001\CTEC_ATAG26@Out.Val(主蒸汽流量),E00\GEN\CTEC_ATAG0@Out.Val(发电机功率),E00\GEN\CTEC_ATAG1@Out.Val(汽轮机转速)
4094,186.0101,186.0022,7.005856,6.982762,129.9983,129.9991,3876.952,3887.815,556.9249,557.35,264.4632,264.5155,202.7728,203.0085,519.9874,520.9545,11.03232,11.03221,78.37656,78.34671,191.9782,191.9792,520.3174,10.99903,156.109,169.6236,3000
4127,186.0098,186.0024,7.00586,6.98276,129.9988,129.9963,3876.952,3887.852,556.9249,557.3496,264.4646,264.5152,202.789,202.97,519.9901,520.9576,11.03255,11.03245,78.35173,78.26336,191.9781,191.9794,520.3199,10.99926,156.1124,169.6259,3000
4160,186.0099,186.0028,7.005864,6.982761,130.0001,129.9957,3876.948,3887.881,556.9247,557.3495,264.4658,264.5168,202.7766,202.9919,519.9922,520.9605,11.03278,11.0327,78.17241,78.17311,191.9787,191.9799,520.3221,10.9995,156.1159,169.6274,3000
4193,186.0096,186.0027,7.005866,6.982763,130.0013,129.9958,3876.934,3887.91,556.9244,557.3494,264.4665,264.5197,202.7445,203.0249,519.9941,520.9636,11.03304,11.03297,78.31956,77.98173,191.9784,191.9809,520.3247,10.99976,156.1202,169.6293,3000
4226,186.0102,186.0024,7.005867,6.982767,130.0012,129.9967,3876.913,3887.932,556.9242,557.3491,264.4666,264.5236,202.7539,203.0587,519.9957,520.9675,11.03329,11.0332,78.37248,77.92452,191.978,191.9818,520.3278,11,156.1253,169.6322,3000
4260,186.0094,186.0024,7.005869,6.982773,129.9988,129.9985,3876.897,3887.942,556.9242,557.3489,264.4649,264.5281,202.774,203.0273,519.9964,520.9709,11.03345,11.03333,78.09084,77.98631,191.9791,191.9818,520.3305,11.00015,156.1283,169.6359,3000
4292,186.0098,186.0017,7.005872,6.982775,129.9989,130.0008,3876.905,3887.913,556.9241,557.3486,264.4634,264.5365,202.7888,203.0157,519.9967,520.973,11.03353,11.03341,77.96428,78.02463,191.9801,191.9817,520.3322,11.00023,156.1298,169.6372,3000
4325,186.0098,186.002,7.005874,6.982774,129.9993,130.0012,3876.911,3887.893,556.924,557.3483,264.462,264.5396,202.8278,202.9984,519.9958,520.9758,11.0335,11.03341,78.02777,77.98127,191.9804,191.9818,520.3337,11.00022,156.1305,169.6385,3000
4358,186.0098,186.0016,7.005875,6.982773,129.9997,129.9997,3876.912,3887.874,556.924,557.3483,264.4605,264.5418,202.8247,202.9817,519.9948,520.9774,11.03344,11.03337,78.17363,78.06922,191.9798,191.9816,520.3344,11.00017,156.1298,169.6393,3000
4392,186.0093,186.0019,7.005876,6.98277,130.001,129.9972,3876.909,3887.872,556.9238,557.3481,264.4591,264.543,202.8693,202.9953,519.9932,520.98,11.03335,11.03331,78.0694,78.23512,191.9799,191.9808,520.3353,11.00009,156.1282,169.6389,3000
4425,186.0097,186.0014,7.005875,6.982771,130.0037,129.996,3876.878,3887.891,556.9238,557.348,264.4558,264.5433,202.8492,202.9674,519.9921,520.982,11.03335,11.03331,78.10445,78.20339,191.9798,191.9806,520.3362,11.00009,156.1277,169.6382,3000
4458,186.0092,186.0022,7.005871,6.982773,130.0048,129.9948,3876.849,3887.939,556.9237,557.3479,264.4541,264.5421,202.8501,203.0168,519.9909,520.9855,11.03339,11.03337,78.34094,78.17843,191.9787,191.9807,520.3377,11.00014,156.128,169.6387,3000
4490,186.0099,186.0017,7.005865,6.982776,130.0037,129.9955,3876.817,3887.964,556.9238,557.3477,264.4523,264.5413,202.8419,202.9902,519.99,520.9885,11.03351,11.03349,78.35934,78.0862,191.9781,191.9812,520.3388,11.00026,156.1293,169.6393,3000
4523,186.0095,186.0023,7.00586,6.98278,130.002,129.9971,3876.801,3887.978,556.9239,557.3477,264.4501,264.5406,202.837,203.0082,519.9897,520.9915,11.03368,11.03365,78.30548,78.0647,191.9781,191.9816,520.3406,11.00042,156.1317,169.6402,3000
4556,186.0102,186.0018,7.005857,6.982786,130.0011,129.9978,3876.803,3887.976,556.9239,557.3474,264.4479,264.5402,202.7867,203.0042,519.9893,520.9946,11.03386,11.03381,78.16419,78.06551,191.9788,191.9817,520.3422,11.00059,156.1345,169.6431,3000
4589,186.01,186.0022,7.00585,6.982795,129.9989,129.9984,3876.823,3887.968,556.924,557.3472,264.4444,264.54,202.757,203.0268,519.9884,520.998,11.03401,11.03397,78.23904,78.04943,191.9786,191.9818,520.3436,11.00075,156.1376,169.6445,3000
4622,186.0103,186.0019,7.005848,6.982799,129.9979,130.0001,3876.846,3887.942,556.9241,557.3467,264.4434,264.5405,202.7795,203.0184,519.9875,521.0002,11.0341,11.03405,78.18668,78.05318,191.9788,191.9819,520.3445,11.00083,156.1393,169.6459,3000
4654,186.0097,186.0027,7.005847,6.982803,129.9975,130.0004,3876.871,3887.923,556.9241,557.3466,264.4429,264.5409,202.798,203.0331,519.9866,521.0019,11.03415,11.0341,78.2667,77.98695,191.9784,191.9823,520.345,11.00088,156.1403,169.647,3000
4688,186.0103,186.0022,7.005848,6.982804,129.9985,129.9996,3876.894,3887.906,556.9243,557.3464,264.4429,264.5412,202.8267,203.0444,519.9852,521.0045,11.03421,11.03415,78.27012,78.11904,191.9782,191.9819,520.3458,11.00093,156.1413,169.6486,3000
4722,186.0098,186.0026,7.005848,6.982805,130.0018,129.9991,3876.899,3887.899,556.9245,557.3461,264.4436,264.5413,202.8034,203.0052,519.9839,521.007,11.0343,11.03423,78.27186,78.00278,191.9779,191.9822,520.3467,11.00102,156.1425,169.6494,3000
4754,186.0102,186.0025,7.005842,6.982806,130.0008,129.998,3876.838,3887.928,556.9248,557.3453,264.4421,264.5395,202.8096,203.0463,519.9774,521.0172,11.03469,11.03458,78.25783,78.22468,191.9776,191.9814,520.3491,11.00139,156.1486,169.6538,3000
4850,186.0096,186.0025,7.005842,6.982806,130.0008,129.998,3876.838,3887.928,556.9248,557.3453,264.4421,264.5395,202.8096,203.0463,519.9774,521.0172,11.03469,11.03458,78.25783,78.22468,191.9776,191.9814,520.3491,11.00139,156.1486,169.6538,3000
4855,186.0096,186.002,7.005842,6.982806,130.0008,129.998,3876.838,3887.928,556.9248,557.3453,264.4421,264.5395,202.8096,203.0463,519.9768,521.0177,11.03475,11.03461,78.29361,78.19905,191.9775,191.9816,520.3494,11.00145,156.1494,169.6546,3000
4886,186.01,186.0016,7.005842,6.982806,130.0017,129.9976,3876.841,3887.931,556.9251,557.3452,264.4412,264.5392,202.8138,203.0464,519.9758,521.02,11.03484,11.03475,78.19791,78.05446,191.9778,191.9819,520.35,11.00155,156.151,169.6556,3000
4920,186.0096,186.0022,7.005839,6.982808,130.0012,129.9997,3876.835,3887.93,556.9255,557.3447,264.4397,264.5389,202.8167,202.9707,519.973,521.0229,11.03497,11.03489,77.90974,78.06693,191.9793,191.9821,520.3508,11.00168,156.1538,169.6572,3000
4953,186.0103,186.0018,7.005838,6.982808,130.0014,129.9983,3876.835,3887.917,556.9256,557.3444,264.4391,264.5389,202.8293,202.9987,519.9696,521.0253,11.03494,11.0349,77.83504,78.01376,191.9801,191.9826,520.3508,11.00167,156.1546,169.6598,3000
4986,186.0098,186.0026,7.005837,6.982808,130.0016,129.9974,3876.833,3887.92,556.9259,557.3442,264.4385,264.5389,202.8524,203.0131,519.9662,521.0269,11.03481,11.0348,77.8728,77.86903,191.9802,191.9835,520.3502,11.00156,156.1534,169.6598,3000
5019,186.0101,186.0019,7.005836,6.982809,130.0018,129.9974,3876.83,3887.93,556.926,557.3441,264.4378,264.539,202.8294,203.0088,519.9625,521.0277,11.03459,11.03459,77.95682,77.84927,191.9798,191.9839,520.349,11.00135,156.1507,169.6592,3000
5051,186.0101,186.0023,7.005835,6.982812,130.0025,129.9982,3876.826,3887.938,556.9261,557.3438,264.4369,264.5395,202.8563,203.0228,519.9589,521.0283,11.03432,11.03433,78.02071,77.95846,191.9794,191.9837,520.3475,11.00109,156.1463,169.6581,3000
5086,186.0103,186.0014,7.005829,6.982818,130.0026,129.9979,3876.809,3887.937,556.9265,557.3436,264.4345,264.5403,202.8556,203.0365,519.955,521.0291,11.03403,11.03404,78.17345,78.00986,191.9785,191.9834,520.3458,11.00079,156.141,169.6541,3000
5118,186.0103,186.0021,7.005826,6.98282,130.0022,129.9995,3876.802,3887.937,556.9268,557.3432,264.4332,264.5417,202.8259,202.9886,519.9525,521.03,11.0339,11.0339,78.19607,78.01057,191.9781,191.9834,520.3451,11.00066,156.1379,169.6521,3000
5151,186.0103,186.0016,7.005824,6.982823,130.002,129.9994,3876.8,3887.926,556.9271,557.3431,264.4316,264.542,202.8476,203.0038,519.9504,521.0312,11.0338,11.0338,78.14706,78.0249,191.9782,191.9833,520.3443,11.00056,156.1359,169.6502,3000
5184,186.0102,186.0021,7.005822,6.982824,130.0013,129.9983,3876.8,3887.918,556.9272,557.3431,264.43,264.5421,202.8483,203.0076,519.9487,521.0326,11.03373,11.03373,78.06046,78.09208,191.9786,191.9832,520.3437,11.00049,156.1344,169.6487,3000
5218,186.0101,186.0015,7.005819,6.98283,130.0014,129.9977,3876.811,3887.921,556.9276,557.343,264.4275,264.5418,202.7756,203.0195,519.9471,521.0339,11.03365,11.03365,77.92048,78.06873,191.9794,191.9833,520.3433,11.00041,156.1331,169.6481,3000
5251,186.0099,186.0022,7.005817,6.982834,130.0009,129.9985,3876.813,3887.931,556.9277,557.3427,264.4271,264.5409,202.8015,203.0365,519.9459,521.0353,11.03352,11.03355,77.85471,77.99216,191.9801,191.9837,520.3427,11.0003,156.1315,169.6474,3000
5284,186.01,186.002,7.005816,6.982839,129.9995,129.9992,3876.818,3887.929,556.928,557.3425,264.4275,264.541,202.8207,203.0266,519.9442,521.036,11.03332,11.03336,77.96098,78.07597,191.9797,191.9835,520.3419,11.00007,156.1282,169.6455,3000
5319,186.0101,186.0026,7.005816,6.982842,129.9998,129.9998,3876.835,3887.923,556.9283,557.3424,264.4285,264.5414,202.7976,203.0549,519.9428,521.037,11.03311,11.03317,78.02212,78.21168,191.9794,191.9828,520.3413,10.9999,156.125,169.6438,3000
5350,186.0098,186.0019,7.005815,6.982847,130.0015,129.9994,3876.841,3887.913,556.9286,557.3423,264.4317,264.542,202.8225,203.0343,519.942,521.0385,11.03298,11.03308,77.94462,78.29556,191.9796,191.9822,520.3414,10.99979,156.1226,169.6422,3000
5385,186.0105,186.0026,7.005813,6.98285,130.0018,130,3876.835,3887.901,556.929,557.3422,264.4333,264.5437,202.7843,202.9935,519.9417,521.0398,11.03293,11.03305,78.08973,78.10846,191.9791,191.9828,520.3419,10.99975,156.1213,169.6402,3000
5419,186.0102,186.0021,7.00581,6.982852,130.0017,129.9983,3876.828,3887.893,556.9292,557.3422,264.4345,264.5447,202.7801,203.0048,519.9419,521.0417,11.03291,11.03303,78.15452,78.11562,191.9786,191.983,520.3422,10.99973,156.1207,169.6396,3000
5452,186.0104,186.0026,7.005808,6.982854,130.0007,129.9973,3876.823,3887.902,556.9294,557.342,264.4352,264.5455,202.7598,203.0377,519.9428,521.0433,11.03294,11.03306,78.21507,77.95308,191.9782,191.9839,520.3431,10.99976,156.1208,169.6392,3000
5485,186.0099,186.0018,7.005807,6.982861,129.9984,129.9975,3876.843,3887.917,556.9301,557.342,264.436,264.5462,202.7832,203.0354,519.9441,521.0443,11.03298,11.03307,78.13806,77.83297,191.9783,191.9849,520.3442,10.99978,156.1213,169.6395,3000
5515,186.0105,186.0023,7.005808,6.982864,129.9987,129.9983,3876.863,3887.927,556.9302,557.342,264.4365,264.5469,202.7781,203.0419,519.9455,521.0449,11.03297,11.03303,78.28701,77.92747,191.9777,191.985,520.3446,10.99976,156.1212,169.6395,3000
5547,186.0102,186.0018,7.005809,6.982866,129.9992,129.9994,3876.875,3887.924,556.9305,557.3422,264.4374,264.5484,202.7679,203.0375,519.9468,521.0453,11.03296,11.03298,78.46349,78.02301,191.9767,191.9845,520.3454,10.99973,156.1205,169.6394,3000
5583,186.0105,186.0023,7.00581,6.982868,129.9995,129.9992,3876.881,3887.917,556.9307,557.3423,264.4385,264.5492,202.7832,203.0405,519.9487,521.0462,11.03303,11.03302,78.27443,78.314,191.9771,191.9832,520.3464,10.99979,156.1208,169.639,3000
5611,186.0099,186.0017,7.005813,6.982872,130.0003,129.9995,3876.881,3887.914,556.931,557.3426,264.4413,264.5497,202.7785,203.0303,519.9506,521.0474,11.03317,11.03315,78.0648,78.31449,191.9783,191.9826,520.3478,10.99992,156.1223,169.6393,3000
5650,186.0105,186.0024,7.005814,6.982874,130.0011,129.9995,3876.877,3887.902,556.9311,557.343,264.4428,264.5496,202.791,203.041,519.9532,521.0494,11.03336,11.03339,77.94045,78.4368,191.9796,191.9818,520.3504,11.00014,156.1258,169.6404,3000
5677,186.0101,186.0024,7.005814,6.982875,130.0005,129.9992,3876.866,3887.899,556.9313,557.3433,264.4443,264.549,202.7813,203.0734,519.9544,521.0508,11.03349,11.03355,78.00472,78.37373,191.9794,191.9817,520.3518,11.00027,156.1279,169.6434,3000
5715,186.0107,186.0028,7.005814,6.982876,130.0006,129.9993,3876.863,3887.899,556.9312,557.3436,264.4455,264.548,202.8104,203.073,519.9556,521.0524,11.0336,11.03369,78.18185,78.33251,191.9788,191.982,520.3534,11.0004,156.1301,169.6444,3000
5745,186.0103,186.0029,7.005813,6.982879,130.0005,129.9991,3876.86,3887.899,556.9314,557.3441,264.4474,264.5471,202.8,203.0412,519.9565,521.0536,11.03373,11.03384,78.24953,78.16019,191.9783,191.9827,520.3549,11.00054,156.1324,169.6456,3000
5780,186.0107,186.0028,7.005811,6.98288,130.0003,130.0002,3876.858,3887.9,556.9313,557.3443,264.4481,264.5467,202.8293,203.014,519.9582,521.0554,11.03396,11.03407,78.48408,78.05861,191.9767,191.9837,520.3569,11.00077,156.136,169.6487,3000
5810,186.0101,186.0025,7.005809,6.98288,130.0001,129.9989,3876.858,3887.89,556.9313,557.3449,264.4483,264.5472,202.8033,203.0899,519.9595,521.0563,11.03415,11.03422,78.50258,78.02715,191.9761,191.9841,520.3584,11.00094,156.1392,169.6508,3000
5846,186.0107,186.0023,7.005807,6.982881,130.0007,129.9982,3876.86,3887.895,556.9312,557.3453,264.4479,264.5481,202.7883,203.1035,519.9612,521.0569,11.03439,11.03441,78.355,78.01774,191.9764,191.9843,520.3599,11.00115,156.1425,169.6519,3000
5878,186.0103,186.0023,7.005805,6.982882,130.0003,129.9998,3876.857,3887.904,556.931,557.3455,264.4469,264.549,202.819,203.078,519.9631,521.0573,11.03461,11.0346,78.2131,78.15224,191.9773,191.9839,520.3615,11.00136,156.146,169.6545,3000
5911,186.0106,186.0026,7.005802,6.982882,129.9997,130.0017,3876.868,3887.899,556.9307,557.3458,264.4442,264.5496,202.8064,203.0496,519.9647,521.0574,11.03481,11.0348,78.03239,78.04469,191.9785,191.9841,520.3628,11.00156,156.1499,169.6581,3000
5944,186.0105,186.0021,7.005801,6.982879,129.999,130.0013,3876.871,3887.878,556.9305,557.3461,264.4432,264.5497,202.8195,203.0284,519.9652,521.0571,11.03485,11.03484,77.97557,78.0682,191.979,191.9841,520.3632,11.0016,156.1514,169.6598,3000
5977,186.0106,186.0021,7.005801,6.982875,129.9996,129.9982,3876.879,3887.868,556.9302,557.3466,264.4428,264.5477,202.7874,203.0341,519.9652,521.0565,11.03485,11.03486,77.93214,78.07647,191.9796,191.9839,520.3635,11.00161,156.1521,169.6607,3000
6009,186.0106,186.0022,7.0058,6.982873,130.0011,129.9973,3876.881,3887.884,556.9301,557.3469,264.4428,264.546,202.7989,203.0308,519.9646,521.0554,11.03475,11.03479,78.0752,78.13684,191.9791,191.9835,520.3632,11.00151,156.1511,169.6616,3000
6043,186.0105,186.0026,7.005786,6.982878,129.9993,129.9999,3876.867,3887.927,556.929,557.3477,264.4413,264.54,202.8029,203.0274,519.964,521.0541,11.03491,11.03493,78.31219,78.20821,191.9768,191.9831,520.363,11.00167,156.1521,169.6618,3000
6143,186.0105,186.0026,7.005786,6.982878,129.9993,130.0002,3876.867,3887.916,556.929,557.3479,264.4413,264.5393,202.8029,203.0293,519.9641,521.0541,11.03495,11.03497,78.28618,78.20748,191.9768,191.9831,520.363,11.00171,156.1526,169.6618,3000
6152,186.0105,186.0026,7.005786,6.982878,129.9993,130.0002,3876.867,3887.916,556.929,557.3479,264.4413,264.5393,202.8029,203.0293,519.9642,521.0542,11.03499,11.03501,78.28863,78.20296,191.9768,191.983,520.3632,11.00175,156.1532,169.6618,3000
6242,186.0098,186.0021,7.005781,6.982882,129.9993,129.9995,3876.878,3887.897,556.9277,557.3483,264.4347,264.5385,202.8227,203.0535,519.9655,521.054,11.03553,11.03552,78.05113,78.05248,191.978,191.9841,520.3645,11.00228,156.1628,169.6696,3000
6247,186.0104,186.0021,7.005781,6.982882,129.9993,129.9995,3876.878,3887.897,556.9277,557.3483,264.4347,264.5385,202.8227,203.0535,519.9653,521.0538,11.03555,11.03554,78.00697,78.07088,191.9783,191.984,520.3645,11.00229,156.1633,169.6696,3000
6275,186.0104,186.0025,7.005781,6.982882,129.9996,129.9995,3876.883,3887.896,556.9276,557.3483,264.4342,264.5387,202.8416,203.038,519.9645,521.053,11.03555,11.03555,77.80111,78.04735,191.9796,191.9841,520.3639,11.0023,156.1644,169.6706,3000
6308,186.01,186.002,7.005782,6.982883,130.0014,129.9996,3876.884,3887.892,556.9273,557.3484,264.4344,264.5392,202.8058,203.0388,519.9628,521.0513,11.03542,11.03544,77.81441,77.92384,191.9802,191.9847,520.3627,11.00218,156.1636,169.6716,3000
6342,186.0102,186.0027,7.00578,6.982882,130.0028,129.9993,3876.869,3887.891,556.9272,557.3486,264.4352,264.5393,202.8166,203.055,519.96,521.0489,11.03512,11.03516,77.93301,77.92702,191.9799,191.985,520.3608,11.0019,156.1597,169.6709,3000
6375,186.0098,186.0017,7.005776,6.982882,130.0025,129.9994,3876.846,3887.893,556.9269,557.3485,264.436,264.5394,202.7835,203.0644,519.9579,521.0471,11.03489,11.03494,77.90952,77.86711,191.9798,191.9852,520.3591,11.00167,156.156,169.6692,3000
6408,186.0103,186.0021,7.00577,6.982883,130.0005,129.9995,3876.825,3887.894,556.9264,557.3486,264.4365,264.5394,202.7932,203.0616,519.9551,521.0447,11.03455,11.0346,78.03248,78.0677,191.9792,191.9845,520.3568,11.00133,156.1501,169.6648,3000
6441,186.0101,186.0016,7.005768,6.982883,129.9996,129.9999,3876.831,3887.894,556.926,557.3488,264.436,264.5392,202.8173,203.035,519.9531,521.0428,11.0343,11.03435,78.22646,78.1539,191.9781,191.9838,520.3544,11.00108,156.1452,169.6625,3000
6473,186.0101,186.0023,7.005766,6.982882,129.9989,129.9992,3876.843,3887.887,556.9259,557.3489,264.4351,264.5382,202.8181,203.0549,519.9523,521.0419,11.03424,11.03429,78.42871,78.3114,191.977,191.983,520.3532,11.00102,156.1433,169.6603,3000
6506,186.0098,186.0016,7.005765,6.982882,129.9992,129.9983,3876.858,3887.891,556.9257,557.349,264.4337,264.5376,202.8424,203.0615,519.9523,521.0415,11.03433,11.03439,78.39451,78.39664,191.9766,191.9821,520.3526,11.00111,156.1435,169.6586,3000
6539,186.01,186.0022,7.005764,6.982883,129.9997,129.9987,3876.867,3887.901,556.9252,557.3491,264.4323,264.5371,202.8521,203.0234,519.9529,521.042,11.03453,11.03458,78.33953,78.31171,191.9765,191.9822,520.3527,11.00131,156.1459,169.659,3000
6573,186.0095,186.0024,7.005764,6.982886,130.0008,129.9997,3876.87,3887.906,556.9249,557.3492,264.4309,264.5368,202.8754,203.0481,519.9546,521.0431,11.03496,11.03501,78.312,78.27132,191.9766,191.9825,520.3535,11.00173,156.1526,169.6611,3000
6606,186.01,186.0024,7.005763,6.982889,130.004,129.9992,3876.844,3887.902,556.9245,557.3492,264.4302,264.5367,202.8518,203.0516,519.9556,521.0439,11.03529,11.03533,78.21838,78.21939,191.9772,191.9827,520.3543,11.00206,156.1583,169.6665,3000
6638,186.0097,186.0023,7.00576,6.982891,130.0041,130.0002,3876.816,3887.9,556.9243,557.3493,264.431,264.5376,202.8081,203.082,519.9563,521.0443,11.03555,11.03559,78.13896,78.0215,191.9777,191.9838,520.355,11.00231,156.1635,169.6691,3000
6672,186.0098,186.0025,7.005756,6.982893,130.0037,130.001,3876.793,3887.892,556.9241,557.3494,264.4323,264.5385,202.7648,203.0719,519.9563,521.0439,11.03576,11.03579,78.09957,77.88444,191.9782,191.9849,520.3552,11.00252,156.1682,169.6709,3000
6704,186.0094,186.0026,7.005753,6.982893,130.0018,130.0015,3876.778,3887.88,556.9239,557.3494,264.4342,264.5399,202.7818,203.0416,519.9552,521.0426,11.03577,11.03579,78.1969,77.89858,191.978,191.9853,520.3546,11.00253,156.1698,169.6735,3000
6737,186.0102,186.0024,7.005748,6.982892,129.998,130.0013,3876.805,3887.866,556.9238,557.3496,264.438,264.5413,202.7787,203.0284,519.9539,521.041,11.03571,11.0357,78.06896,77.91716,191.9784,191.9853,520.3536,11.00245,156.1692,169.6747,3000
6771,186.0099,186.0021,7.005747,6.98289,129.9975,129.999,3876.835,3887.859,556.9237,557.3496,264.4394,264.5434,202.7925,203.0427,519.9522,521.0394,11.03559,11.03556,78.05893,77.94537,191.9786,191.9853,520.3521,11.00233,156.1676,169.6743,3000
6804,186.0101,186.0022,7.005746,6.982888,129.9978,129.9993,3876.862,3887.871,556.9236,557.3497,264.4403,264.5437,202.7984,203.0604,519.9503,521.0374,11.03541,11.03538,78.23721,77.82096,191.9778,191.9859,520.3503,11.00215,156.1649,169.6736,3000
6839,186.0096,186.0023,7.005746,6.982888,129.9981,129.999,3876.881,3887.877,556.9236,557.3499,264.4404,264.5433,202.793,203.0377,519.9484,521.0358,11.03527,11.03522,78.30119,77.87903,191.9773,191.9859,520.3487,11.002,156.1621,169.6709,3000
6868,186.0102,186.0019,7.005746,6.982886,129.9992,129.9985,3876.894,3887.885,556.9236,557.35,264.4398,264.5424,202.7935,203.0596,519.9465,521.0345,11.03516,11.03507,78.09903,77.89929,191.9781,191.9859,520.3469,11.00187,156.1597,169.6695,3000
6906,186.0096,186.0022,7.005748,6.982884,130.0007,129.9984,3876.888,3887.895,556.9237,557.3502,264.4371,264.5408,202.7711,203.063,519.9441,521.0334,11.035,11.03491,77.93944,77.93752,191.9792,191.9857,520.3447,11.00171,156.1573,169.6676,3000
6935,186.0103,186.002,7.005749,6.982884,130.0001,129.9991,3876.877,3887.909,556.9238,557.3505,264.4356,264.5375,202.7785,203.0536,519.9418,521.0327,11.03481,11.03473,77.96796,77.87787,191.9794,191.986,520.343,11.00153,156.1547,169.6663,3000
6970,186.0096,186.0027,7.005752,6.982886,129.9998,130.0003,3876.874,3887.909,556.9237,557.3505,264.4343,264.5365,202.7653,203.0539,519.9387,521.0322,11.03455,11.03447,78.16278,77.91353,191.9786,191.986,520.3408,11.00127,156.1504,169.6651,3000
7004,186.0102,186.0023,7.005755,6.982886,130.0002,130.0005,3876.873,3887.899,556.9239,557.3505,264.4332,264.536,202.7849,203.0355,519.9366,521.0322,11.03439,11.03431,78.2245,78.0092,191.9781,191.9857,520.3393,11.00111,156.1475,169.6626,3000
7037,186.0099,186.003,7.005759,6.982886,130.0004,130.0002,3876.866,3887.889,556.9241,557.3507,264.4322,264.5359,202.7938,203.0257,519.9337,521.0328,11.03424,11.03414,78.38097,77.95289,191.9771,191.9858,520.3379,11.00095,156.1444,169.6595,3000
7070,186.0105,186.0023,7.00576,6.982886,130.0004,129.9998,3876.863,3887.884,556.9244,557.3506,264.4322,264.5361,202.8084,203.0216,519.9316,521.0338,11.03419,11.03407,78.39498,77.92807,191.9767,191.9861,520.3369,11.00089,156.1428,169.6579,3000
7101,186.0105,186.0025,7.005761,6.982887,130.0004,129.9983,3876.86,3887.889,556.9246,557.351,264.4321,264.5379,202.7691,203.0267,519.9304,521.0351,11.03422,11.03409,78.54704,78.06253,191.9758,191.9855,520.3364,11.00091,156.1426,169.6571,3000
7136,186.0103,186.0018,7.005761,6.982888,130.0009,129.9981,3876.858,3887.9,556.9247,557.3511,264.4318,264.5394,202.7964,203.0251,519.9293,521.0383,11.03444,11.03428,78.52924,78.16797,191.9754,191.9849,520.3368,11.00111,156.145,169.657,3000
7165,186.0103,186.0024,7.005761,6.982889,129.9999,129.9981,3876.853,3887.91,556.9247,557.3513,264.4314,264.541,202.7959,203.0569,519.9282,521.0413,11.03467,11.0345,78.2414,78.10799,191.9767,191.9851,520.3375,11.00134,156.1485,169.6584,3000
7200,186.0105,186.0015,7.005762,6.98289,130.0001,129.9976,3876.862,3887.917,556.925,557.3512,264.4312,264.5428,202.8148,203.047,519.9266,521.0452,11.03493,11.03476,77.96322,78.12953,191.9786,191.9851,520.3386,11.0016,156.1532,169.6601,3000
7234,186.0106,186.0019,7.005762,6.982892,129.9996,129.9993,3876.862,3887.928,556.9252,557.3513,264.4316,264.5447,202.8407,203.0525,519.9244,521.048,11.03501,11.03488,77.90253,78.19299,191.9795,191.9848,520.3387,11.0017,156.156,169.6635,3000
7268,186.0103,186.0015,7.005763,6.982892,130.0004,130.0007,3876.866,3887.912,556.9253,557.3513,264.4324,264.5484,202.8098,202.9959,519.9211,521.0514,11.03499,11.03492,78.08387,78.0737,191.979,191.9854,520.3388,11.00171,156.1572,169.6644,3000
7300,186.0103,186.0023,7.005763,6.982891,130.0025,129.9991,3876.863,3887.897,556.9254,557.3513,264.4332,264.55,202.8102,202.959,519.9175,521.0544,11.03494,11.03489,78.03033,77.80985,191.9792,191.9869,520.3386,11.00167,156.1568,169.6647,3000
7333,186.0103,186.0016,7.005755,6.98289,130.0023,129.9974,3876.827,3887.9,556.9256,557.3513,264.4347,264.5515,202.8536,202.9552,519.9134,521.0571,11.0348,11.03475,78.07278,77.89957,191.979,191.9873,520.338,11.00153,156.1552,169.6643,3000
7367,186.0101,186.0021,7.005752,6.982892,130.0029,129.9946,3876.816,3887.943,556.9257,557.3512,264.4349,264.5545,202.8876,202.9397,519.9098,521.0589,11.03463,11.03458,78.28425,77.82481,191.978,191.9877,520.3373,11.00136,156.1525,169.6633,3000
7401,186.0096,186.0023,7.005747,6.982896,130.0027,129.9943,3876.803,3887.973,556.9258,557.3511,264.4343,264.5558,202.8632,202.9114,519.9059,521.0612,11.03447,11.0344,78.49274,77.74949,191.9765,191.9883,520.3363,11.00118,156.1488,169.6617,3000
7434,186.0102,186.0027,7.005741,6.982901,130.0024,129.9945,3876.794,3888,556.9258,557.3511,264.4327,264.557,202.8806,202.9451,519.9037,521.0635,11.03441,11.03428,78.43515,77.81613,191.9763,191.9884,520.3359,11.0011,156.1473,169.6592,3000
7465,186.0098,186.0027,7.005735,6.982906,130.0023,129.9947,3876.789,3888.019,556.9258,557.351,264.4304,264.5577,202.89,202.9741,519.9018,521.0657,11.03439,11.0342,78.27145,77.96974,191.977,191.9879,520.3352,11.00105,156.1461,169.6585,3000
7499,186.0103,186.0024,7.005725,6.98292,130.0022,129.9957,3876.789,3888.033,556.9258,557.3507,264.4259,264.5582,202.818,202.9865,519.8997,521.0688,11.03442,11.03423,78.08698,78.17485,191.978,191.9867,520.3354,11.00108,156.1461,169.6581,3000
7533,186.0096,186.0024,7.00572,6.982928,130.0018,129.9991,3876.786,3888.022,556.9257,557.3504,264.4245,264.5576,202.8391,203.0258,519.897,521.0728,11.03443,11.03427,78.24049,78.21792,191.9777,191.9861,520.3359,11.00111,156.1467,169.6581,3000
7565,186.0102,186.0023,7.005716,6.982934,129.9999,130.0006,3876.788,3888,556.9257,557.3502,264.4238,264.5568,202.8273,203.0066,519.8957,521.0756,11.03448,11.03435,78.24887,78.15363,191.9776,191.9863,520.3364,11.00117,156.1473,169.6582,3000
7599,186.0098,186.002,7.005713,6.982939,130.0001,130.0007,3876.804,3887.969,556.9257,557.3502,264.4238,264.5561,202.8288,203.0222,519.8933,521.0812,11.03468,11.03456,78.16782,78.13052,191.9779,191.9866,520.3377,11.00137,156.1501,169.6589,3000
7632,186.0101,186.0019,7.005707,6.982947,130.0012,129.9999,3876.818,3887.945,556.9255,557.35,264.4254,264.5555,202.8618,203.0173,519.8913,521.0849,11.03477,11.03468,78.131,77.98969,191.9782,191.9874,520.3387,11.00148,156.1523,169.6616,3000
7664,186.0099,186.002,7.005703,6.982951,130.001,129.9997,3876.817,3887.932,556.9254,557.3499,264.4264,264.5554,202.8518,203.0125,519.8892,521.0882,11.03483,11.03475,78.27114,77.90881,191.9776,191.9882,520.3395,11.00154,156.1538,169.6625,3000
7695,186.0102,186.0022,7.005699,6.982955,130.0019,129.9981,3876.818,3887.927,556.9252,557.3496,264.4269,264.5569,202.8583,203.0027,519.8863,521.0917,11.03485,11.03475,78.25866,77.73778,191.9774,191.9894,520.34,11.00155,156.1545,169.6631,3000
7730,186.0098,186.0022,7.005694,6.982957,130.0024,129.9978,3876.811,3887.934,556.9252,557.3496,264.4266,264.5586,202.8895,202.9907,519.8842,521.0937,11.03481,11.03468,78.15289,77.69994,191.9779,191.9901,520.34,11.0015,156.1541,169.6632,3000
7762,186.0104,186.0022,7.005688,6.98296,130.0027,129.9973,3876.801,3887.941,556.925,557.3495,264.4259,264.5607,202.871,203.0211,519.8815,521.0957,11.03468,11.03453,78.00834,77.92287,191.9787,191.9894,520.3395,11.00136,156.1523,169.6627,3000
7795,186.0097,186.0024,7.005676,6.982964,130.003,129.997,3876.779,3887.952,556.9249,557.3495,264.4236,264.5627,202.8501,202.9829,519.8774,521.0982,11.03442,11.03429,78.04608,78.04039,191.979,191.9886,520.3387,11.00112,156.1481,169.6617,3000
7830,186.0102,186.0027,7.00567,6.982965,130.0029,129.9976,3876.771,3887.962,556.9247,557.3493,264.4226,264.5642,202.8469,202.979,519.8746,521.1005,11.03426,11.03415,78.01683,78.142,191.9791,191.9881,520.3384,11.00097,156.1452,169.6586,3000
7860,186.0098,186.0024,7.005663,6.982967,130.0018,129.9965,3876.765,3887.972,556.9246,557.3492,264.4216,264.5655,202.8313,203.0008,519.8721,521.1032,11.03416,11.03408,78.11031,78.19797,191.9788,191.9876,520.3383,11.00088,156.1433,169.6578,3000
7896,186.0104,186.0024,7.005658,6.982968,130.0011,129.9961,3876.77,3887.983,556.9245,557.3492,264.4208,264.5652,202.8548,202.9953,519.8694,521.1071,11.03413,11.03408,78.26821,78.25428,191.978,191.9872,520.3386,11.00086,156.1422,169.6568,3000
7929,186.0098,186.0024,7.005653,6.982972,130.0005,129.9971,3876.779,3887.995,556.9245,557.3491,264.4202,264.5644,202.8686,203.0493,519.8677,521.1106,11.03419,11.03417,78.29693,78.29472,191.9775,191.9869,520.3394,11.00093,156.1428,169.6563,3000
7962,186.0103,186.0025,7.005645,6.98298,130.0014,129.9978,3876.8,3887.997,556.9241,557.3489,264.4192,264.5637,202.8485,203.0531,519.8664,521.1151,11.03436,11.03434,78.30447,78.12611,191.9772,191.9875,520.3411,11.00111,156.1451,169.6573,3000
7995,186.0098,186.002,7.00564,6.982985,130.0016,130.0012,3876.8,3887.976,556.9241,557.3489,264.4185,264.5633,202.8191,202.9818,519.8656,521.1189,11.03459,11.03457,78.34476,78.19965,191.9769,191.9875,520.3428,11.00133,156.1483,169.6583,3000
8028,186.0104,186.0018,7.005635,6.982987,130.0009,130.0004,3876.798,3887.948,556.924,557.3488,264.4179,264.564,202.7954,202.943,519.8653,521.1228,11.03487,11.03485,78.32683,78.26833,191.9769,191.9874,520.3444,11.00161,156.1527,169.6602,3000
8061,186.0101,186.0019,7.005631,6.982988,130.0007,129.9983,3876.802,3887.933,556.9241,557.3488,264.4174,264.5652,202.8101,202.9229,519.8649,521.1268,11.03516,11.03515,78.00565,78.21713,191.9784,191.9876,520.3465,11.0019,156.1581,169.6646,3000
8095,186.0105,186.0022,7.005628,6.982995,129.9996,129.9964,3876.822,3887.938,556.9239,557.3488,264.4173,264.5666,202.8258,202.9214,519.8642,521.1299,11.03536,11.03538,78.13613,78.33132,191.9784,191.987,520.3478,11.00212,156.1624,169.6668,3000
8127,186.0099,186.0019,7.005627,6.983,130.0008,129.9941,3876.832,3887.992,556.924,557.3487,264.4179,264.5694,202.8165,203.0134,519.8633,521.1323,11.03553,11.03558,78.1796,78.28358,191.9781,191.9871,520.3491,11.0023,156.1656,169.6693,3000
8160,186.0103,186.0026,7.00561,6.983025,130.0024,130.0003,3876.799,3888,556.9238,557.3484,264.4211,264.5702,202.8225,203.0512,519.859,521.1372,11.03591,11.03599,78.13972,77.93009,191.9784,191.9893,520.3516,11.0027,156.1738,169.677,3000
8255,186.0103,186.0026,7.00561,6.983025,130.0024,130.0003,3876.799,3888,556.9238,557.3484,264.4211,264.5702,202.8225,203.0512,519.8588,521.1372,11.03591,11.03599,78.14542,77.90894,191.9784,191.9894,520.3515,11.0027,156.1739,169.6778,3000
8258,186.0103,186.0026,7.00561,6.983025,130.0024,130.0011,3876.799,3887.976,556.9238,557.3485,264.4211,264.5692,202.8225,203.0579,519.8588,521.1372,11.03591,11.03599,78.14542,77.90894,191.9784,191.9894,520.3515,11.0027,156.1739,169.6778,3000
8290,186.0104,186.0024,7.005606,6.983028,130.0022,130.0015,3876.791,3887.95,556.9238,557.3486,264.4206,264.568,202.8279,203.023,519.8576,521.137,11.03588,11.03594,78.02927,77.79667,191.9789,191.9902,520.3513,11.00266,156.1738,169.6783,3000
8326,186.0104,186.0025,7.005601,6.98303,130.0011,130.0015,3876.785,3887.927,556.9236,557.3486,264.4197,264.5667,202.8003,203.0725,519.856,521.1359,11.03573,11.03578,77.79967,77.97171,191.9802,191.99,520.3502,11.00251,156.172,169.6783,3000
8359,186.0107,186.0018,7.005595,6.983032,129.9995,130.0002,3876.803,3887.909,556.9236,557.3486,264.4178,264.5653,202.7757,203.0414,519.8538,521.1344,11.03548,11.03555,77.89256,78.15437,191.9803,191.9889,520.3488,11.00227,156.1683,169.6761,3000
8391,186.0104,186.0021,7.005593,6.983033,129.9983,130.0005,3876.817,3887.905,556.9235,557.3485,264.4171,264.5637,202.8107,203.0581,519.8521,521.1328,11.03523,11.03532,77.94154,78.12592,191.9801,191.9887,520.3473,11.00203,156.1644,169.6747,3000
8424,186.0104,186.0015,7.005593,6.983032,129.998,129.999,3876.838,3887.902,556.9236,557.3486,264.4167,264.5603,202.8221,203.0861,519.8507,521.1313,11.03502,11.03513,78.04823,78.30042,191.9795,191.9879,520.3458,11.00183,156.1602,169.6728,3000
8455,186.0105,186.002,7.005594,6.983031,129.9992,129.9995,3876.857,3887.91,556.9234,557.3487,264.4164,264.5585,202.8374,203.0847,519.85,521.1304,11.03493,11.03505,78.13542,78.26582,191.979,191.9877,520.345,11.00174,156.1582,169.67,3000
8490,186.0107,186.0016,7.005594,6.983031,130.0008,130,3876.862,3887.912,556.9233,557.3487,264.4164,264.5566,202.8251,203.0898,519.8499,521.1298,11.03494,11.03507,78.14888,78.24901,191.9787,191.9878,520.3447,11.00176,156.1577,169.6695,3000
8524,186.0103,186.0024,7.005589,6.98303,130.0017,130.0006,3876.836,3887.913,556.9232,557.3489,264.4165,264.5549,202.7601,203.0737,519.8504,521.1294,11.03499,11.03512,78.28582,77.96505,191.9781,191.9889,520.3445,11.00181,156.1584,169.6696,3000
8555,186.0103,186.0018,7.005588,6.983028,130.0012,130.0007,3876.824,3887.899,556.9231,557.3491,264.4164,264.5526,202.7771,203.0541,519.8511,521.1284,11.03506,11.03516,78.30426,77.70269,191.9779,191.9909,520.3441,11.00186,156.1596,169.6702,3000
8589,186.0103,186.0023,7.005588,6.983027,129.9996,130.0004,3876.82,3887.893,556.923,557.3494,264.4163,264.5522,202.7775,203.0448,519.8519,521.1271,11.03506,11.03511,78.32413,77.73612,191.9776,191.9914,520.3434,11.00184,156.1597,169.6704,3000
8623,186.0102,186.002,7.005589,6.983027,129.9986,130,3876.829,3887.891,556.9229,557.3497,264.4166,264.5526,202.7472,203.081,519.8527,521.1254,11.03504,11.03502,78.469,77.69502,191.977,191.9917,520.3425,11.00178,156.1592,169.6704,3000
8656,186.0101,186.0029,7.00559,6.983025,129.9978,130,3876.855,3887.893,556.9228,557.3499,264.4189,264.5533,202.7667,203.098,519.8532,521.1234,11.03497,11.03489,78.50341,77.98553,191.9766,191.9907,520.3419,11.00169,156.1578,169.6693,3000
8687,186.0102,186.0025,7.005592,6.983024,129.9979,130.0007,3876.872,3887.895,556.9227,557.35,264.4207,264.5541,202.752,203.0622,519.8542,521.1221,11.035,11.03488,78.48498,78.08565,191.9765,191.9898,520.3415,11.00169,156.1571,169.6685,3000
8720,186.0103,186.0029,7.005595,6.983022,129.9987,130.0009,3876.885,3887.879,556.9227,557.3506,264.4227,264.5552,202.7808,203.0875,519.8555,521.1218,11.03515,11.03501,78.3844,78.29527,191.9768,191.9885,520.3416,11.00183,156.1587,169.6685,3000
8752,186.0099,186.0027,7.005596,6.983018,129.9989,130.0006,3876.888,3887.877,556.9226,557.3508,264.4247,264.5549,202.7939,203.0708,519.8563,521.1221,11.03535,11.03516,78.35748,78.36376,191.9771,191.9876,520.342,11.00203,156.1614,169.6701,3000
8785,186.0101,186.0024,7.005598,6.983015,129.9994,130.0003,3876.889,3887.877,556.9225,557.3511,264.4265,264.554,202.7819,203.0831,519.8575,521.1238,11.03571,11.03559,78.15903,78.35033,191.978,191.9873,520.3433,11.00239,156.1669,169.6723,3000
8818,186.0097,186.0022,7.005599,6.983011,130.0008,129.9997,3876.874,3887.88,556.9223,557.3514,264.429,264.5529,202.744,203.055,519.8583,521.1257,11.03602,11.03594,78.11817,78.2489,191.9786,191.9878,520.3445,11.00272,156.1725,169.6746,3000
8851,186.0102,186.0022,7.005599,6.98301,130.0004,129.9999,3876.863,3887.891,556.9223,557.3517,264.4297,264.5516,202.7465,203.0665,519.858,521.1277,11.0363,11.03625,78.14306,78.16366,191.9787,191.9884,520.3458,11.00302,156.1786,169.6808,3000
8915,186.0101,186.0021,7.0056,6.983009,129.9984,130.0002,3876.862,3887.902,556.9218,557.3523,264.43,264.5529,202.8333,203.0485,519.8552,521.1294,11.03655,11.03653,78.23848,78.11456,191.9782,191.9889,520.3466,11.00329,156.1844,169.6841,3000
8918,186.0101,186.0021,7.0056,6.983009,129.9984,130.0002,3876.862,3887.902,556.9218,557.3523,264.43,264.5529,202.8333,203.0485,519.8552,521.1294,11.03655,11.03653,78.23848,78.11456,191.9782,191.9889,520.3466,11.00329,156.1844,169.6841,3000
8951,186.0102,186.0021,7.005602,6.98301,130.0004,129.9994,3876.872,3887.9,556.9216,557.3527,264.4294,264.5547,202.8739,203.0174,519.8533,521.13,11.03666,11.03665,78.24257,78.05503,191.9782,191.9894,520.3464,11.0034,156.1868,169.6789,3000
8984,186.01,186.0021,7.005598,6.983011,130.0029,129.9996,3876.845,3887.905,556.9214,557.3528,264.4269,264.557,202.841,203.0317,519.8516,521.1299,11.03674,11.03671,78.34972,78.07219,191.9777,191.9893,520.3461,11.00347,156.1882,169.6844,3000
9016,186.0094,186.0017,7.005594,6.983011,130.0034,129.9988,3876.822,3887.91,556.9213,557.3532,264.4249,264.5609,202.8146,203.0321,519.8496,521.1296,11.03689,11.03685,78.30683,78.21238,191.9776,191.9887,520.3456,11.00361,156.1906,169.6852,3000
9049,186.0099,186.0025,7.00559,6.983011,130.0026,129.999,3876.8,3887.918,556.9212,557.3535,264.4224,264.5618,202.8097,203.0352,519.8478,521.1295,11.03703,11.03699,78.13953,78.15641,191.9784,191.9887,520.345,11.00375,156.1931,169.6866,3000
9083,186.0103,186.0019,7.005586,6.983012,130.0006,129.999,3876.79,3887.923,556.921,557.3537,264.4199,264.5618,202.8279,203.0388,519.8467,521.1293,11.03712,11.0371,78.22738,78.13353,191.9782,191.9887,520.3445,11.00385,156.1949,169.6891,3000
9118,186.0104,186.0024,7.005585,6.983012,129.9995,129.9985,3876.798,3887.927,556.921,557.354,264.4176,264.5611,202.8792,203.0188,519.845,521.1286,11.03724,11.0372,78.30299,78.19678,191.9777,191.9884,520.3439,11.00397,156.1973,169.6903,3000
9151,186.0102,186.0019,7.005581,6.983014,130.0013,129.9989,3876.823,3887.933,556.9207,557.3543,264.4145,264.56,202.8759,203.0226,519.8436,521.1279,11.03738,11.03736,78.26155,78.20551,191.9778,191.9883,520.3434,11.00411,156.1996,169.6916,3000
9184,186.0101,186.0024,7.005577,6.983015,130.0025,129.9984,3876.818,3887.939,556.9204,557.3547,264.4136,264.5573,202.8431,203.0457,519.8419,521.1274,11.03757,11.03757,78.17652,78.2405,191.9782,191.988,520.3426,11.00431,156.203,169.6942,3000
9217,186.01,186.0017,7.005571,6.983017,130.0032,129.9988,3876.804,3887.944,556.9203,557.3549,264.4131,264.5561,202.8464,203.0141,519.8406,521.1269,11.03772,11.03772,78.22797,78.14658,191.9781,191.9884,520.3419,11.00446,156.2059,169.6961,3000
9250,186.0099,186.0022,7.005565,6.98302,130.0022,129.9996,3876.787,3887.944,556.92,557.355,264.4127,264.5552,202.8402,203.0134,519.8387,521.126,11.03787,11.03787,78.40973,78.13548,191.9772,191.9885,520.3408,11.00461,156.209,169.6975,3000
9284,186.0101,186.0016,7.005555,6.983025,130.0013,129.9997,3876.781,3887.938,556.9198,557.3552,264.4114,264.5545,202.8584,203.063,519.8373,521.1251,11.03803,11.03802,78.35091,78.14832,191.9772,191.9885,520.3397,11.00476,156.2117,169.7005,3000
9316,186.0102,186.0023,7.00555,6.983026,130.0011,129.9991,3876.785,3887.932,556.9198,557.3554,264.4107,264.554,202.8679,203.0647,519.8354,521.124,11.03824,11.03822,78.31332,78.10265,191.9772,191.9888,520.3387,11.00497,156.2153,169.7017,3000
9349,186.0097,186.0023,7.005545,6.983028,130.0013,130.0011,3876.788,3887.923,556.9194,557.3558,264.4101,264.5534,202.9019,202.9941,519.834,521.123,11.03837,11.03835,78.32523,78.13184,191.9771,191.9886,520.3379,11.0051,156.2166,169.6993,3000
9382,186.0101,186.0026,7.005539,6.983028,130.0016,129.9997,3876.79,3887.909,556.9193,557.356,264.4095,264.5531,202.8837,203.0188,519.8322,521.122,11.03854,11.03849,78.43185,78.09221,191.9767,191.9887,520.3369,11.00525,156.2195,169.7024,3000
9415,186.0103,186.0028,7.005533,6.983027,130.0025,129.9988,3876.789,3887.909,556.919,557.3562,264.409,264.5527,202.897,203.0317,519.8297,521.1204,11.03878,11.03872,78.37753,78.26893,191.9766,191.9879,520.3352,11.00548,156.2238,169.7046,3000
9448,186.01,186.0027,7.00552,6.983027,130.0032,129.9984,3876.769,3887.917,556.9189,557.3563,264.4081,264.5521,202.8301,203.033,519.8282,521.1196,11.03903,11.03896,78.35884,78.20493,191.9767,191.988,520.3341,11.00573,156.2277,169.7065,3000
9481,186.0096,186.0024,7.005513,6.983027,130.0025,129.9993,3876.759,3887.93,556.9188,557.3568,264.4076,264.5509,202.8459,203.0885,519.8256,521.1185,11.0393,11.03924,78.34748,78.11989,191.9767,191.9884,520.3327,11.006,156.2329,169.7115,3000
9514,186.0101,186.0023,7.005507,6.983027,130.0007,129.9999,3876.756,3887.93,556.9187,557.3569,264.4071,264.5501,202.8675,203.076,519.8232,521.1176,11.03951,11.03943,78.31186,78.16938,191.9769,191.9883,520.3313,11.0062,156.237,169.7133,3000
9547,186.0098,186.0023,7.005499,6.983025,130.0012,130.0011,3876.78,3887.924,556.9185,557.357,264.406,264.5493,202.8495,203.1057,519.8202,521.1165,11.03973,11.03966,78.12834,78.12609,191.9778,191.9885,520.3297,11.00643,156.2415,169.7153,3000
9580,186.0105,186.0024,7.005495,6.983023,130.0016,130.0014,3876.783,3887.909,556.9185,557.3572,264.4054,264.5486,202.8291,203.1166,519.8168,521.1151,11.03982,11.03976,78.03567,78.08091,191.9786,191.9888,520.3278,11.00652,156.2441,169.7192,3000
9610,186.0102,186.0021,7.005489,6.98302,130.0013,130.0029,3876.782,3887.878,556.9183,557.3574,264.4048,264.5474,202.8357,203.0495,519.8129,521.1133,11.03983,11.03978,77.87095,77.99931,191.9796,191.9893,520.3254,11.00654,156.2455,169.72,3000
9646,186.0106,186.0028,7.005476,6.983004,130.0022,129.9979,3876.787,3887.86,556.9179,557.3576,264.401,264.5462,202.8681,203.0068,519.7955,521.1047,11.03915,11.03919,77.88387,78.10616,191.9806,191.9889,520.3137,11.00591,156.2376,169.7174,3000
9712,186.0106,186.0028,7.005476,6.983004,130.0022,129.9979,3876.787,3887.86,556.9179,557.3576,264.401,264.5462,202.8681,203.0068,519.7944,521.1042,11.0391,11.03915,77.86604,78.12004,191.9807,191.9889,520.313,11.00586,156.2367,169.7174,3000
9745,186.0103,186.0023,7.005472,6.983004,130.0026,129.9958,3876.78,3887.885,556.9178,557.3575,264.3996,264.5457,202.8558,203.0297,519.7905,521.1022,11.03891,11.03898,77.9631,78.13486,191.9803,191.9888,520.31,11.00568,156.2337,169.7154,3000
9778,186.0105,186.0023,7.005468,6.983005,130.0031,129.997,3876.77,3887.955,556.9178,557.3574,264.398,264.5448,202.8759,203.04,519.7852,521.0994,11.03865,11.03876,78.11613,78.20744,191.9796,191.9884,520.3057,11.00544,156.2299,169.7132,3000
9811,186.01,186.0023,7.005464,6.983007,130.0021,129.9986,3876.759,3887.968,556.9177,557.3572,264.3963,264.5444,202.8831,203.0193,519.7816,521.0975,11.03853,11.03865,78.17776,78.20081,191.9792,191.9884,520.3022,11.00533,156.2274,169.7101,3000
9843,186.0106,186.0017,7.00546,6.983008,130.0023,129.9996,3876.758,3887.965,556.9177,557.3571,264.3945,264.5439,202.8919,203.0298,519.7789,521.0959,11.03848,11.0386,78.18093,78.25832,191.9791,191.9882,520.2995,11.00528,156.2265,169.7086,3000
9876,186.0103,186.002,7.005452,6.98301,130.003,130.0002,3876.75,3887.955,556.9175,557.3569,264.3916,264.5434,202.8318,203.0303,519.776,521.0938,11.03849,11.03861,78.06667,78.16914,191.9797,191.9886,520.2967,11.00529,156.2266,169.7083,3000
9909,186.0109,186.0016,7.005447,6.983012,130.0026,130.0006,3876.743,3887.942,556.9175,557.3568,264.3907,264.543,202.8498,203.0372,519.7742,521.092,11.03849,11.03862,78.22247,78.1459,191.9792,191.9888,520.2944,11.00529,156.2271,169.7078,3000
9942,186.0102,186.0023,7.005443,6.983013,130.0013,130.0012,3876.741,3887.913,556.9175,557.3565,264.3907,264.5429,202.8309,203.068,519.7727,521.09,11.03849,11.03861,78.1781,78.01746,191.9794,191.9896,520.2922,11.00529,156.2274,169.7075,3000
9975,186.0107,186.0019,7.00544,6.983014,130.0005,130.0015,3876.751,3887.901,556.9175,557.3563,264.3913,264.5432,202.815,203.0829,519.7709,521.0874,11.03848,11.03857,77.98262,77.94613,191.9806,191.9904,520.2897,11.00526,156.2275,169.7075,3000
10009,186.0101,186.0022,7.005435,6.983013,129.9997,130.0018,3876.774,3887.889,556.9177,557.3561,264.3948,264.5435,202.8111,203.0897,519.7697,521.0852,11.03839,11.03849,77.95616,77.87367,191.9811,191.9908,520.2877,11.00518,156.2269,169.7069,3000
10041,186.0105,186.002,7.005432,6.983011,129.9991,130.0017,3876.79,3887.87,556.9177,557.3556,264.3972,264.5444,202.807,203.0741,519.7676,521.0814,11.03816,11.03824,78.01648,77.96014,191.9813,191.9907,520.2844,11.00495,156.224,169.7058,3000
10074,186.0101,186.0025,7.005431,6.983008,129.9992,130.0007,3876.806,3887.863,556.9178,557.3555,264.3997,264.5446,202.823,203.058,519.7651,521.0776,11.03789,11.03797,78.01703,78.15614,191.9814,191.99,520.2809,11.00467,156.2195,169.7043,3000
10107,186.0107,186.0023,7.00543,6.983005,129.9997,130,3876.818,3887.866,556.9177,557.3554,264.4021,264.5446,202.8439,203.0976,519.7636,521.0749,11.03769,11.03778,78.01384,78.25497,191.9816,191.9893,520.2783,11.00448,156.216,169.6999,3000
10139,186.0099,186.003,7.005428,6.983002,130.0005,129.9998,3876.823,3887.868,556.9179,557.3553,264.4041,264.5443,202.8221,203.1074,519.7625,521.0727,11.03756,11.03767,78.16457,78.55304,191.9811,191.9877,520.2762,11.00436,156.2134,169.6977,3000
10174,186.0104,186.0024,7.005424,6.982997,130.0016,130.0005,3876.812,3887.877,556.918,557.3553,264.4072,264.5438,202.8289,203.1092,519.762,521.0713,11.03761,11.03775,78.30399,78.57377,191.9802,191.9868,520.2746,11.00442,156.2134,169.6964,3000
10207,186.01,186.0025,7.005422,6.982994,130.0007,130.0009,3876.802,3887.879,556.9183,557.3553,264.4081,264.543,202.8136,203.0885,519.7627,521.071,11.03783,11.038,78.35842,78.6367,191.9799,191.9863,520.2744,11.00465,156.2163,169.6969,3000
10238,186.0106,186.0023,7.005421,6.98299,130.0005,130.0012,3876.802,3887.872,556.9183,557.3551,264.4087,264.5416,202.8003,203.0554,519.7645,521.0714,11.03826,11.03845,78.18088,78.37713,191.9806,191.9874,520.2749,11.00509,156.2229,169.6988,3000
10270,186.0098,186.0021,7.00542,6.982986,129.9999,130.0007,3876.804,3887.869,556.9183,557.355,264.4091,264.5413,202.7928,203.047,519.7662,521.0712,11.03869,11.03888,78.29425,78.23397,191.9806,191.9886,520.2756,11.00552,156.2307,169.7017,3000
10305,186.0103,186.0018,7.00542,6.982984,129.9996,130.0005,3876.81,3887.871,556.9184,557.355,264.4096,264.5413,202.7718,203.0907,519.7676,521.0703,11.03899,11.03916,78.17807,78.03072,191.9811,191.9898,520.276,11.00581,156.2366,169.7079,3000
10338,186.01,186.002,7.00542,6.982979,129.998,129.9996,3876.829,3887.874,556.9184,557.3549,264.4113,264.5419,202.7704,203.0782,519.7684,521.0685,11.03917,11.03932,78.16509,77.7356,191.9815,191.9916,520.2759,11.00598,156.2407,169.7103,3000
10369,186.0106,186.0019,7.005422,6.982977,129.9984,130.0013,3876.846,3887.884,556.9184,557.3549,264.4125,264.5445,202.7954,203.0805,519.7689,521.0663,11.03922,11.03933,78.19702,77.89579,191.9818,191.9918,520.2751,11.00601,156.2425,169.7117,3000
10402,186.0106,186.0013,7.005424,6.982974,129.9985,130.0007,3876.856,3887.877,556.9184,557.3548,264.414,264.5458,202.7579,203.0545,519.7689,521.0629,11.03916,11.03925,78.11098,77.94073,191.9822,191.9917,520.2736,11.00594,156.2426,169.713,3000
10434,186.0105,186.0019,7.005425,6.982969,129.9993,130.0011,3876.863,3887.877,556.9185,557.3549,264.4156,264.5466,202.7692,203.072,519.7679,521.0575,11.03899,11.03904,78.08385,78.04098,191.9828,191.9914,520.271,11.00575,156.2402,169.7124,3000
10468,186.0104,186.0016,7.005425,6.982965,129.9992,130.0004,3876.861,3887.874,556.9182,557.3549,264.4169,264.5464,202.7805,203.0877,519.767,521.0527,11.03878,11.03882,78.11978,77.98451,191.9829,191.9916,520.2682,11.00554,156.2371,169.7111,3000
10501,186.0105,186.0022,7.005427,6.982955,129.9993,130,3876.867,3887.877,556.9181,557.3549,264.4182,264.5453,202.7911,203.1324,519.7663,521.049,11.03864,11.03866,78.16904,78.01792,191.9829,191.9916,520.2661,11.00539,156.2343,169.7097,3000
10536,186.0098,186.0016,7.005428,6.982952,129.9997,130.0018,3876.865,3887.883,556.9179,557.3548,264.4181,264.5403,202.7993,203.1321,519.7654,521.0454,11.03849,11.0385,78.19789,78.00301,191.983,191.9918,520.2635,11.00524,156.2317,169.7067,3000
10569,186.0102,186.0022,7.005427,6.982948,129.9997,130.0027,3876.861,3887.872,556.9177,557.3549,264.4176,264.5373,202.7804,203.1085,519.7649,521.0433,11.03842,11.03842,78.17065,77.75901,191.9831,191.9929,520.2619,11.00516,156.2303,169.7059,3000
10602,186.0099,186.002,7.005427,6.982937,129.9993,130.0025,3876.853,3887.857,556.9173,557.3548,264.4161,264.5343,202.7837,203.0745,519.7639,521.0405,11.03831,11.03828,78.31551,77.77785,191.9826,191.9935,520.2599,11.00504,156.2286,169.7049,3000
10635,186.0104,186.0027,7.005427,6.982932,129.9997,130.0019,3876.854,3887.846,556.9171,557.3546,264.4153,264.5319,202.7891,203.0582,519.7627,521.0379,11.03816,11.0381,78.38097,77.86564,191.9823,191.9935,520.2579,11.00487,156.2262,169.7029,3000
10669,186.0098,186.0023,7.005427,6.982928,129.9996,129.9999,3876.851,3887.848,556.9169,557.3544,264.4144,264.5296,202.8465,203.117,519.7614,521.0353,11.03801,11.03791,78.27348,77.98391,191.9829,191.993,520.2554,11.0047,156.2233,169.7016,3000
10702,186.0103,186.0023,7.005426,6.982925,129.9992,129.9992,3876.85,3887.861,556.9166,557.3545,264.4138,264.5297,202.8406,203.1209,519.7601,521.0336,11.03792,11.0378,78.22427,78.09222,191.9835,191.9925,520.2532,11.0046,156.2213,169.6998,3000
10735,186.01,186.0021,7.005424,6.98292,130.0014,130.0005,3876.841,3887.876,556.9163,557.3544,264.4135,264.5303,202.8125,203.1045,519.7586,521.0326,11.03785,11.03774,78.0788,78.13592,191.9842,191.9922,520.2518,11.00454,156.2202,169.6976,3000
10768,186.0107,186.0018,7.005421,6.982916,130.0014,130.0023,3876.827,3887.877,556.916,557.3543,264.4136,264.5313,202.8202,203.0725,519.757,521.0322,11.0378,11.0377,78.03136,78.14151,191.9849,191.9922,520.2505,11.00449,156.2196,169.6971,3000
10801,186.0098,186.0011,7.005417,6.982909,130.0005,130.0005,3876.816,3887.855,556.9156,557.3541,264.4137,264.5336,202.8107,202.9841,519.7549,521.0322,11.03773,11.03766,78.07948,78.06433,191.9852,191.9926,520.249,11.00444,156.2188,169.6965,3000
