TIME(10ms),JKA01\JKA01\CTEC_ATAG0@Out.Val(1#核功率),JKA02\JKA01\CTEC_ATAG0@Out.Val(2#核功率),N00\JEG\CTEC_ATAG0@Out.Val(1#一回路压力),N00\JEG\CTEC_ATAG1@Out.Val(2#一回路压力),N00\HEC01\CTEC_ATAG0@Out.Val(1#一回路流量),N20\HEC02\CTEC_ATAG0@Out.Val(2#一回路流量),N00\HEC01\CTEC_ATAG3@Out.Val(1#氦风机转速),N20\HEC02\CTEC_ATAG3@Out.Val(2#氦风机转速),N00\HEC01\CTEC_ATAG1@Out.Val(1#热氦温度),N20\HEC02\CTEC_ATAG1@Out.Val(2#热氦温度),N00\HEC01\CTEC_ATAG2@Out.Val(1#冷氦温度),N20\HEC02\CTEC_ATAG2@Out.Val(2#冷氦温度),N00\HEC01\CTEC_ATAG5@Out.Val(1#热功率),N20\HEC02\CTEC_ATAG5@Out.Val(2#热功率),T00\LBA002\CTEC_ATAG0@Out.Val(1#SG出口温度),T00\LBA003\CTEC_ATAG0@Out.Val(2#SG出口温度),T00\LBA002\1LBA10CP801A@Out.Val(1#SG出口压力),T00\LBA003\2LBA10CP801A@Out.Val(2#SG出口压力),T00\LBA002\1LAB10CF001@Out.Val(1#给水流量),T00\LBA003\2LAB10CF001@Out.Val(2#给水流量),T00\LAB001\CTEC_ATAG23@Out.Val(1#给水温度),T00\LAB001\CTEC_ATAG25@Out.Val(2#给水温度),T00\LBA001\CTEC_ATAG10@Out.Val(蒸汽母管温度),T00\LBA001\CTEC_ATAG9@Out.Val(蒸汽母管压力),T00\LBA001\CTEC_ATAG26@Out.Val(主蒸汽流量),E00\GEN\CTEC_ATAG0@Out.Val(发电机功率),E00\GEN\CTEC_ATAG1@Out.Val(汽轮机转速)
10834,186.0103,186.0016,7.005415,6.982903,130.0004,129.9985,3876.815,3887.862,556.9153,557.3539,264.414,264.5346,202.8029,203.018,519.752,521.0328,11.03765,11.0376,78.14216,77.94304,191.9854,191.9936,520.2475,11.00436,156.2178,169.6952,3000
10866,186.01,186.0014,7.005412,6.9829,130.0001,129.9964,3876.815,3887.883,556.9152,557.3538,264.4144,264.5357,202.8485,202.9903,519.7494,521.0329,11.03751,11.03746,78.16917,77.88645,191.9852,191.9942,520.2462,11.00423,156.2162,169.6947,3000
10900,186.0104,186.0017,7.005406,6.982901,130.0003,129.9963,3876.828,3887.917,556.9149,557.3537,264.4148,264.5371,202.8589,202.9962,519.7461,521.0332,11.03732,11.03727,78.20337,77.97264,191.9852,191.9943,520.2444,11.00404,156.2132,169.693,3000
10931,186.0102,186.0019,7.005402,6.982903,130.0004,129.997,3876.826,3887.966,556.9146,557.3535,264.4145,264.5412,202.8406,203.0378,519.7436,521.0334,11.0372,11.03713,78.22786,77.96742,191.9852,191.9944,520.2432,11.00391,156.2109,169.6899,3000
10963,186.0103,186.0018,7.005398,6.982904,130.0009,129.9982,3876.823,3887.978,556.9143,557.3531,264.414,264.5437,202.8477,203.0222,519.7413,521.0339,11.0371,11.03703,78.25456,77.87843,191.9851,191.995,520.2421,11.00381,156.209,169.6887,3000
10997,186.0103,186.0016,7.005394,6.982907,130.0012,130,3876.818,3887.977,556.9141,557.353,264.4132,264.5459,202.8224,203.0119,519.7384,521.0346,11.03697,11.03686,78.3045,77.9554,191.985,191.9951,520.2407,11.00366,156.2067,169.6877,3000
11029,186.0106,186.002,7.005389,6.98291,130.0003,130.0004,3876.811,3887.962,556.9135,557.3528,264.4115,264.5478,202.8085,203.023,519.7366,521.0352,11.0369,11.03678,78.24789,77.99663,191.9853,191.995,520.2397,11.00359,156.2053,169.6861,3000
11062,186.0107,186.0014,7.005387,6.982911,129.9995,130.0002,3876.812,3887.937,556.9131,557.3524,264.4109,264.5497,202.7973,203.0448,519.7346,521.0363,11.03686,11.03675,78.25851,77.89299,191.9854,191.9957,520.2391,11.00355,156.2043,169.6843,3000
11096,186.0104,186.0021,7.005386,6.982913,129.9994,130.0013,3876.82,3887.928,556.9128,557.3522,264.4108,264.55,202.8214,203.058,519.7318,521.038,11.0368,11.03664,78.38829,77.72643,191.985,191.9969,520.238,11.00347,156.2033,169.6836,3000
11129,186.0104,186.0018,7.005385,6.982914,129.9986,130.0004,3876.827,3887.913,556.9126,557.3521,264.411,264.5504,202.8548,203.04,519.7298,521.0388,11.03672,11.03654,78.32072,77.8459,191.9851,191.9968,520.2371,11.00338,156.2021,169.6828,3000
11162,186.0106,186.0023,7.005384,6.982914,130.0011,129.9997,3876.841,3887.908,556.9122,557.3519,264.412,264.5509,202.8471,203.0219,519.7267,521.0404,11.03665,11.03644,78.36518,78.00587,191.9852,191.9963,520.2362,11.00329,156.2004,169.6807,3000
11195,186.0104,186.0017,7.005382,6.982915,130.0015,129.9991,3876.83,3887.913,556.912,557.3516,264.4126,264.5521,202.8598,202.9803,519.7244,521.0426,11.03665,11.03644,78.21401,78.05447,191.9859,191.9961,520.2358,11.00329,156.1999,169.6798,3000
11228,186.0099,186.0024,7.005379,6.982916,130.0015,129.9978,3876.817,3887.919,556.9117,557.3514,264.413,264.5531,202.8611,202.973,519.7215,521.0453,11.03664,11.03644,78.08429,78.098,191.9869,191.9958,520.2355,11.00328,156.2,169.6794,3000
11261,186.0104,186.0022,7.005377,6.982916,130.0022,129.9964,3876.808,3887.935,556.9114,557.3513,264.4133,264.5541,202.8237,202.9634,519.7179,521.0486,11.0366,11.03644,78.0176,78.35002,191.9878,191.9946,520.2354,11.00327,156.1999,169.6787,3000
11294,186.01,186.0024,7.005374,6.982918,130.002,129.9953,3876.794,3887.958,556.9113,557.3512,264.4134,264.5551,202.8624,202.9803,519.7152,521.0513,11.03658,11.03646,78.02007,78.44225,191.9881,191.994,520.2353,11.00326,156.1998,169.6785,3000
11327,186.0107,186.0019,7.005371,6.982922,130.0009,129.9955,3876.784,3887.986,556.9111,557.3509,264.4133,264.5562,202.837,202.9713,519.7112,521.056,11.03659,11.03655,78.07398,78.38133,191.9881,191.994,520.2355,11.00332,156.2002,169.6781,3000
11359,186.01,186.0019,7.005365,6.982932,130.001,129.9962,3876.785,3888.007,556.9107,557.3507,264.4129,264.5572,202.8464,202.9643,519.7075,521.0612,11.03672,11.03674,78.09216,78.39099,191.9881,191.9941,520.2365,11.00347,156.2023,169.6787,3000
11395,186.0105,186.0017,7.005362,6.982936,129.9999,129.9971,3876.786,3888.022,556.9107,557.3503,264.4124,264.5599,202.8789,202.9458,519.7045,521.0662,11.03686,11.03694,78.21085,78.28576,191.9875,191.9947,520.2374,11.00364,156.2052,169.6794,3000
11431,186.0101,186.0018,7.005359,6.982941,130.0004,129.9976,3876.795,3888.022,556.9107,557.3502,264.4117,264.5616,202.8669,202.9679,519.7024,521.07,11.03702,11.03711,78.35622,78.20575,191.9868,191.9953,520.2383,11.0038,156.2078,169.682,3000
11460,186.0104,186.0011,7.005356,6.982946,130.0012,129.9979,3876.799,3888.019,556.9108,557.3502,264.4105,264.5634,202.8631,202.9967,519.7004,521.074,11.03724,11.03732,78.14686,78.0511,191.9875,191.9963,520.2397,11.00402,156.2115,169.6834,3000
11493,186.0099,186.0015,7.005349,6.982956,130.0019,129.9982,3876.788,3888.013,556.9107,557.35,264.4075,264.5653,202.8469,203.0199,519.6989,521.0762,11.03735,11.03743,77.95268,78.08337,191.9887,191.9967,520.2404,11.00413,156.214,169.6849,3000
11526,186.0104,186.0012,7.005346,6.982961,130.0021,129.9996,3876.781,3888.007,556.9108,557.35,264.4061,264.5672,202.8351,203.0313,519.6971,521.0776,11.03735,11.03744,77.88307,78.07556,191.9896,191.9969,520.2405,11.00414,156.2151,169.6863,3000
11559,186.0101,186.0019,7.005342,6.982963,130.0012,130.0008,3876.773,3887.97,556.9109,557.3498,264.4051,264.5698,202.8596,203.0045,519.6943,521.078,11.03721,11.03732,77.81941,77.96246,191.9906,191.9976,520.2401,11.00401,156.2142,169.6869,3000
11591,186.0107,186.0014,7.00534,6.982963,130.0007,130,3876.774,3887.951,556.9111,557.3497,264.4045,264.57,202.8398,203.0471,519.6922,521.0775,11.03702,11.03713,77.74494,77.94976,191.9912,191.998,520.239,11.00382,156.2115,169.6858,3000
11624,186.01,186.0019,7.005338,6.982961,130.001,129.9987,3876.78,3887.937,556.9112,557.3496,264.4045,264.5694,202.8338,203.0412,519.6891,521.0762,11.03665,11.03679,77.76794,78.1197,191.9916,191.9975,520.2371,11.00347,156.2061,169.6845,3000
11657,186.0105,186.0014,7.005334,6.982961,130.0011,129.9988,3876.781,3887.943,556.9114,557.3495,264.405,264.5681,202.8123,203.023,519.6869,521.075,11.0363,11.03647,77.98971,78.14481,191.9908,191.9972,520.2355,11.00314,156.2004,169.6788,3000
11689,186.0102,186.002,7.005329,6.982962,129.9997,129.9991,3876.791,3887.947,556.9118,557.3495,264.4067,264.5661,202.825,203.0199,519.6848,521.0737,11.03597,11.03619,78.17055,78.12543,191.9897,191.9972,520.2338,11.00281,156.1942,169.6766,3000
11723,186.0108,186.0017,7.005327,6.982961,129.9986,129.9975,3876.801,3887.96,556.912,557.3494,264.407,264.5614,202.7907,203.0735,519.6843,521.0728,11.03582,11.03602,78.17075,78.15992,191.9895,191.9971,520.2328,11.00266,156.1908,169.6737,3000
11756,186.01,186.0025,7.005326,6.982962,129.999,129.9985,3876.817,3887.972,556.9122,557.3495,264.407,264.5591,202.7708,203.078,519.6846,521.0722,11.03577,11.03594,78.18053,78.20564,191.9895,191.9969,520.2324,11.0026,156.1891,169.6708,3000
11789,186.0105,186.0018,7.005325,6.982964,129.9986,129.9999,3876.827,3887.973,556.9126,557.3494,264.4068,264.5571,202.7807,203.0399,519.6851,521.0719,11.03577,11.03593,78.17024,78.27591,191.9895,191.9966,520.2322,11.0026,156.1888,169.67,3000
11823,186.0102,186.0022,7.005328,6.982965,129.9979,130.0008,3876.855,3887.961,556.9131,557.3493,264.4069,264.5556,202.7753,203.0544,519.6876,521.0714,11.03592,11.03606,78.09647,78.39778,191.9901,191.9958,520.2325,11.00275,156.1905,169.6696,3000
11856,186.0108,186.0015,7.005331,6.982965,129.9977,130.0007,3876.866,3887.946,556.9134,557.3491,264.4076,264.5545,202.7705,203.1211,519.6895,521.071,11.03603,11.03621,77.97542,78.22594,191.9909,191.9963,520.2334,11.00287,156.1925,169.6707,3000
11888,186.01,186.002,7.005335,6.982965,129.9985,130.0025,3876.876,3887.922,556.9135,557.3489,264.409,264.5537,202.772,203.0867,519.6913,521.0704,11.03611,11.0363,77.92941,78.28391,191.9915,191.9964,520.2339,11.00295,156.1943,169.6714,3000
11922,186.0105,186.0018,7.005339,6.982964,129.9993,130.003,3876.878,3887.9,556.9136,557.3487,264.411,264.5538,202.8061,203.0678,519.693,521.0695,11.03611,11.03633,77.93774,78.19518,191.9919,191.9967,520.2342,11.00296,156.1951,169.6721,3000
11956,186.0105,186.002,7.005342,6.982961,129.9997,130.0029,3876.872,3887.879,556.9137,557.3486,264.4135,264.554,202.7949,203.0556,519.6947,521.0676,11.03609,11.03632,78.04475,78.37003,191.9916,191.9961,520.2343,11.00295,156.1952,169.6723,3000
11987,186.0107,186.0016,7.005345,6.98295,130.0011,130.0009,3876.851,3887.863,556.9139,557.3485,264.4188,264.5543,202.7827,203.0229,519.6962,521.0663,11.03607,11.03632,78.12493,78.35009,191.9913,191.996,520.2344,11.00294,156.195,169.672,3000
12021,186.01,186.0023,7.005345,6.982946,130.001,129.9996,3876.837,3887.867,556.9141,557.3484,264.421,264.5546,202.787,203.0092,519.6982,521.0648,11.03612,11.03637,78.15114,78.21303,191.9911,191.9964,520.235,11.00299,156.1954,169.6717,3000
12054,186.0105,186.0021,7.005345,6.982944,129.9997,129.9964,3876.827,3887.909,556.9141,557.348,264.4227,264.5551,202.7778,203.0086,519.7017,521.0626,11.03626,11.03651,78.10355,78.28289,191.9913,191.9962,520.2357,11.00313,156.1973,169.6727,3000
12087,186.0105,186.0027,7.005345,6.982943,129.9987,129.9961,3876.829,3887.941,556.9143,557.348,264.4238,264.555,202.7703,203.0447,519.7051,521.0602,11.03638,11.03662,78.14346,78.18281,191.9912,191.9967,520.2363,11.00324,156.1994,169.6736,3000
12125,186.0105,186.0022,7.005356,6.982948,129.9951,130.0037,3876.896,3887.966,556.9147,557.3475,264.4255,264.5516,202.714,203.1244,519.715,521.0521,11.03667,11.03689,78.0085,78.07571,191.9923,191.9973,520.2375,11.00352,156.2047,169.6771,3000
12190,186.0105,186.0022,7.005356,6.982948,129.9951,130.0037,3876.896,3887.966,556.9147,557.3475,264.4255,264.5516,202.714,203.1244,519.7155,521.0514,11.03667,11.03688,77.97083,78.06671,191.9925,191.9974,520.2375,11.00352,156.2049,169.6771,3000
12221,186.0103,186.0022,7.005362,6.982948,129.9949,130.0053,3876.922,3887.925,556.9147,557.3475,264.4263,264.5503,202.7353,203.094,519.7181,521.0479,11.03662,11.03681,78.02343,77.93176,191.9926,191.9982,520.2371,11.00346,156.2047,169.6776,3000
12254,186.0102,186.0023,7.00537,6.982945,129.9957,130.0054,3876.945,3887.88,556.9148,557.3475,264.4273,264.5489,202.7552,203.0872,519.7204,521.044,11.03651,11.03669,78.03725,77.97524,191.9926,191.9983,520.2363,11.00335,156.2033,169.6776,3000
12287,186.0102,186.0021,7.005377,6.982942,129.9973,130.0043,3876.957,3887.843,556.9147,557.3474,264.4286,264.5473,202.7688,203.1019,519.723,521.0391,11.03634,11.0365,78.02394,78.01486,191.9929,191.9981,520.2355,11.00317,156.2004,169.6758,3000
12320,186.0104,186.0021,7.005387,6.982934,130,130.0029,3876.936,3887.823,556.9147,557.3477,264.4307,264.5456,202.8066,203.0779,519.7252,521.0341,11.03613,11.03627,78.03407,78.01846,191.993,191.9981,520.2343,11.00295,156.1969,169.6745,3000
12353,186.0102,186.0024,7.005391,6.982931,130.0012,129.9997,3876.914,3887.827,556.9147,557.3479,264.4314,264.5424,202.7793,203.0963,519.7272,521.03,11.03594,11.03607,77.95376,78.14034,191.9934,191.9976,520.233,11.00275,156.1936,169.6727,3000
12386,186.0101,186.0023,7.005393,6.982927,130.0017,129.9987,3876.886,3887.848,556.9146,557.3481,264.4317,264.5409,202.7824,203.1156,519.7297,521.0255,11.03573,11.03586,78.18732,78.06148,191.9926,191.9977,520.2318,11.00255,156.1897,169.6692,3000
12419,186.0101,186.0025,7.005393,6.982925,130.0008,129.9993,3876.861,3887.873,556.9147,557.3482,264.4319,264.5393,202.7483,203.1126,519.7327,521.0219,11.03562,11.03574,78.18166,78.09972,191.9924,191.9975,520.231,11.00243,156.1872,169.6673,3000
12452,186.0105,186.0025,7.005395,6.982922,129.9979,130.0006,3876.851,3887.888,556.9146,557.3485,264.4317,264.5379,202.7334,203.0829,519.7356,521.0187,11.03555,11.03565,78.1061,78.11861,191.9928,191.9972,520.2304,11.00235,156.1857,169.6658,3000
12484,186.0105,186.0027,7.005397,6.982919,129.9966,130.0013,3876.865,3887.885,556.9147,557.349,264.4317,264.5356,202.7156,203.0907,519.7388,521.0161,11.03553,11.03563,78.05732,78.25096,191.9933,191.9966,520.2302,11.00233,156.185,169.6642,3000
12519,186.0101,186.0024,7.0054,6.982916,129.9961,130.0014,3876.887,3887.881,556.9146,557.3492,264.4319,264.535,202.7132,203.0891,519.7426,521.0139,11.03554,11.03565,77.89875,78.12969,191.9942,191.9969,520.2303,11.00235,156.1851,169.6638,3000
12551,186.0104,186.0021,7.005403,6.982914,129.9949,130.0021,3876.908,3887.876,556.9145,557.3494,264.4322,264.5347,202.722,203.0625,519.7448,521.0115,11.03548,11.03561,77.83626,78.15355,191.995,191.9968,520.2302,11.0023,156.1848,169.6637,3000
12584,186.01,186.0018,7.005408,6.982913,129.995,130.0021,3876.935,3887.868,556.9146,557.3498,264.4327,264.535,202.7707,203.0638,519.7468,521.0094,11.03536,11.03552,77.72133,78.29131,191.9958,191.9961,520.23,11.00219,156.1834,169.6628,3000
12617,186.0106,186.002,7.005419,6.982908,129.998,130.0012,3876.965,3887.861,556.9147,557.3501,264.4343,264.5356,202.7687,203.0719,519.7487,521.007,11.03518,11.03539,77.85986,78.35774,191.9957,191.9955,520.2298,11.00203,156.1809,169.6617,3000
12651,186.0102,186.0018,7.005423,6.982905,129.9999,130.0006,3876.954,3887.87,556.9146,557.3506,264.4354,264.5374,202.7651,203.0617,519.7504,521.0051,11.03506,11.0353,78.01159,78.34301,191.9951,191.9954,520.2298,11.00193,156.1788,169.6605,3000
12684,186.0105,186.002,7.005425,6.982903,130.0005,130.0005,3876.93,3887.875,556.9145,557.351,264.4364,264.5384,202.7763,203.0363,519.7531,521.0033,11.03501,11.03528,78.23088,78.30554,191.9938,191.9954,520.2302,11.00189,156.1776,169.6583,3000
12716,186.01,186.0019,7.005427,6.982901,130.0001,130,3876.907,3887.88,556.9145,557.3513,264.437,264.5395,202.8136,203.042,519.756,521.0018,11.03507,11.03533,78.29064,78.24584,191.9932,191.9956,520.2308,11.00195,156.1777,169.6579,3000
12749,186.0105,186.0019,7.005429,6.982898,130.0001,129.9993,3876.892,3887.887,556.9144,557.3516,264.4373,264.5404,202.8016,203.0397,519.7601,520.9999,11.03523,11.03546,78.2067,77.95444,191.9934,191.997,520.2319,11.00209,156.1797,169.6582,3000
12783,186.0101,186.002,7.005432,6.982895,130,129.9995,3876.868,3887.91,556.9141,557.3522,264.437,264.5415,202.7688,203.0772,519.7646,520.9975,11.03534,11.03552,78.27621,77.80744,191.9931,191.9982,520.2328,11.00218,156.1817,169.6597,3000
12816,186.0104,186.0022,7.005432,6.982895,129.9993,130.0002,3876.863,3887.916,556.9141,557.3525,264.4367,264.5418,202.7449,203.0841,519.7681,520.995,11.03538,11.0355,78.15376,77.94011,191.9937,191.998,520.2331,11.00219,156.1824,169.6603,3000
12849,186.0099,186.0022,7.005433,6.982894,129.9977,130.0013,3876.864,3887.914,556.9139,557.3528,264.4367,264.542,202.7625,203.0682,519.7708,520.9926,11.03536,11.03546,78.0639,78.07864,191.9942,191.9974,520.2332,11.00216,156.1822,169.6605,3000
12882,186.0105,186.0019,7.005435,6.982893,129.9966,130.0021,3876.878,3887.903,556.9139,557.3531,264.4373,264.5421,202.7648,203.0645,519.7741,520.989,11.03528,11.03536,77.93552,78.0623,191.9952,191.9971,520.233,11.00207,156.1811,169.6599,3000
12915,186.0102,186.0022,7.005444,6.982889,129.9974,130.002,3876.915,3887.888,556.9138,557.3534,264.4404,264.5418,202.7249,203.0733,519.7767,520.9855,11.03513,11.03521,77.97807,78.31743,191.9954,191.9957,520.2328,11.00192,156.1789,169.6587,3000
12948,186.0108,186.0017,7.005446,6.982886,129.9979,130.0014,3876.921,3887.878,556.9138,557.3538,264.4427,264.541,202.7162,203.091,519.7789,520.983,11.03503,11.03513,78.09528,78.52429,191.995,191.9943,520.2327,11.00183,156.1768,169.6573,3000
12980,186.01,186.0025,7.005449,6.982884,129.9973,130.001,3876.922,3887.875,556.9136,557.3544,264.4447,264.5381,202.718,203.1444,519.7817,520.9818,11.03509,11.03525,78.04976,78.55824,191.9951,191.9934,520.2337,11.00192,156.1769,169.6563,3000
13010,186.0106,186.0022,7.005453,6.982882,129.9968,130.0012,3876.928,3887.875,556.9135,557.3545,264.4462,264.5363,202.7279,203.103,519.784,520.9813,11.03521,11.03539,77.94753,78.44788,191.9956,191.9935,520.2346,11.00205,156.1786,169.657,3000
13048,186.0102,186.0026,7.005464,6.982877,129.9966,130.0022,3876.946,3887.874,556.9133,557.3547,264.4475,264.5347,202.7957,203.0799,519.787,520.9808,11.03538,11.03558,78.03046,78.2351,191.9955,191.9946,520.2359,11.00224,156.1819,169.6578,3000
13080,186.0108,186.0018,7.005469,6.982872,129.9976,130.0015,3876.953,3887.865,556.9133,557.3548,264.4473,264.5336,202.7985,203.0683,519.79,520.9797,11.0355,11.03572,78.03124,78.0112,191.9956,191.996,520.2371,11.00237,156.1846,169.6604,3000
13113,186.01,186.0021,7.005474,6.982869,129.9993,130.0003,3876.95,3887.863,556.9133,557.3549,264.4467,264.5332,202.7914,203.0508,519.7915,520.9783,11.03551,11.03572,78.13006,77.85587,191.9952,191.9969,520.2374,11.00237,156.1853,169.6613,3000
13146,186.0105,186.0017,7.005478,6.982867,130.0005,130.0002,3876.934,3887.876,556.9131,557.355,264.4459,264.5343,202.7862,203.1192,519.7937,520.9755,11.03543,11.0356,78.09946,77.71343,191.9952,191.9981,520.2373,11.00226,156.1844,169.6616,3000
13179,186.0101,186.0018,7.005481,6.982864,130.0008,129.9999,3876.911,3887.883,556.9131,557.3551,264.4451,264.5357,202.7818,203.1133,519.7952,520.9725,11.03527,11.0354,78.07235,77.86263,191.9952,191.9978,520.2367,11.00209,156.1821,169.6613,3000
13210,186.0104,186.0012,7.005483,6.98286,130.0007,130.0019,3876.891,3887.89,556.9132,557.3551,264.4446,264.537,202.7617,203.1003,519.7963,520.9698,11.03511,11.03521,78.19454,77.942,191.9949,191.9974,520.236,11.00191,156.1793,169.6591,3000
13244,186.0099,186.0019,7.005486,6.982856,129.9998,130.0029,3876.876,3887.88,556.9131,557.3549,264.4444,264.538,202.7625,203.0793,519.7977,520.9669,11.03493,11.035,78.17986,78.15828,191.9947,191.9962,520.2352,11.00172,156.1756,169.6566,3000
13277,186.0105,186.0016,7.005492,6.982842,129.9981,130.0018,3876.877,3887.863,556.9133,557.355,264.4444,264.5382,202.7392,203.0903,519.7996,520.9639,11.03479,11.03485,78.20408,78.22705,191.9947,191.9954,520.2343,11.00157,156.1724,169.6553,3000
13309,186.0102,186.0018,7.005496,6.982835,129.997,130.0007,3876.887,3887.861,556.9135,557.3549,264.4445,264.5359,202.73,203.0594,519.8024,520.9623,11.03481,11.03487,78.24533,78.19627,191.9942,191.995,520.2346,11.00159,156.1716,169.6529,3000
13344,186.0102,186.0014,7.005499,6.982829,129.9957,130.0003,3876.905,3887.867,556.9138,557.3547,264.445,264.5337,202.6977,203.0721,519.8047,520.9617,11.03491,11.03496,78.34547,78.38506,191.9937,191.9941,520.2352,11.00169,156.1727,169.653,3000
13376,186.0102,186.0021,7.005505,6.982824,129.996,129.9992,3876.929,3887.874,556.9139,557.3546,264.4456,264.5313,202.7222,203.0698,519.8072,520.962,11.0351,11.03515,78.38879,78.3445,191.9933,191.9938,520.2362,11.00187,156.1752,169.6533,3000
13406,186.0105,186.0021,7.005517,6.982816,129.9959,129.9987,3876.965,3887.889,556.9144,557.3546,264.447,264.5294,202.7045,203.0914,519.8104,520.9625,11.03543,11.03548,78.46382,78.20599,191.9928,191.9943,520.238,11.0022,156.1801,169.6562,3000
13442,186.0106,186.0024,7.005524,6.982814,129.9977,130.0007,3876.975,3887.912,556.9146,557.3543,264.4476,264.5279,202.712,203.0784,519.8125,520.9631,11.03568,11.03571,78.34144,77.9784,191.9929,191.9953,520.2393,11.00244,156.1841,169.6579,3000
13479,186.0102,186.002,7.005548,6.982805,130,130.0029,3876.94,3887.883,556.9156,557.3537,264.449,264.5336,202.8202,203.0437,519.8175,520.9639,11.03637,11.03636,78.19555,78.09487,191.9941,191.995,520.2433,11.00311,156.1976,169.6673,3000
13573,186.0102,186.002,7.005548,6.982805,130,130.0029,3876.94,3887.883,556.9156,557.3537,264.449,264.5336,202.8202,203.0437,519.8175,520.9639,11.03637,11.03636,78.19555,78.09487,191.9941,191.995,520.2433,11.00311,156.1976,169.6673,3000
13575,186.0102,186.002,7.005552,6.982801,130.0009,130.0029,3876.923,3887.883,556.9159,557.3537,264.4492,264.5336,202.7753,203.0437,519.8176,520.9639,11.03638,11.03638,78.19398,78.11816,191.9941,191.995,520.2432,11.00312,156.198,169.6673,3000
13610,186.0096,186.0021,7.005554,6.982795,130.0021,130.0021,3876.902,3887.865,556.9163,557.3534,264.4492,264.5351,202.8,203.0376,519.8173,520.9634,11.03642,11.03642,78.12723,78.06045,191.9943,191.9949,520.2436,11.00316,156.1992,169.6692,3000
13644,186.0102,186.0023,7.005554,6.98279,130.0013,129.999,3876.875,3887.869,556.9165,557.353,264.4489,264.5364,202.7882,203.0365,519.8168,520.9633,11.03644,11.03644,78.0067,78.21278,191.9949,191.9942,520.2434,11.00318,156.1996,169.6699,3000
13677,186.0099,186.0023,7.005555,6.982786,130.0002,129.9978,3876.861,3887.886,556.9169,557.3526,264.4483,264.5362,202.7773,203.0325,519.8162,520.9632,11.03643,11.03645,78.06452,78.10984,191.9948,191.9944,520.2432,11.00319,156.1999,169.6703,3000
13709,186.0103,186.0022,7.005556,6.982783,130,129.9973,3876.859,3887.91,556.9172,557.3523,264.4471,264.5356,202.7747,203.011,519.8151,520.9631,11.0364,11.03643,78.05726,78.02585,191.9947,191.9949,520.2428,11.00316,156.1999,169.6709,3000
13741,186.0098,186.0024,7.005557,6.982781,129.9977,129.9977,3876.872,3887.933,556.9176,557.3521,264.4437,264.5348,202.847,203.0037,519.814,520.9626,11.03632,11.03636,78.02479,78.01918,191.9949,191.995,520.2422,11.00309,156.199,169.6707,3000
13774,186.0103,186.0019,7.005559,6.982781,129.9991,129.9979,3876.888,3887.958,556.9179,557.3515,264.4417,264.5333,202.8233,203.0544,519.8123,520.9619,11.03617,11.0362,78.08553,78.00088,191.9946,191.9951,520.2411,11.00293,156.1967,169.6701,3000
13807,186.01,186.0026,7.00556,6.982782,130.0008,129.9988,3876.889,3887.966,556.9182,557.3512,264.4396,264.5327,202.828,203.0777,519.8107,520.9611,11.03601,11.03605,78.08926,78.12263,191.9944,191.9946,520.2401,11.00278,156.1941,169.668,3000
13839,186.0106,186.0023,7.005559,6.982784,130.0014,130.0007,3876.876,3887.965,556.9183,557.3509,264.4378,264.5322,202.7986,203.0743,519.8095,520.9608,11.03591,11.03595,78.1433,78.12315,191.9942,191.9943,520.2395,11.00268,156.1921,169.6669,3000
13873,186.0103,186.0024,7.005558,6.982787,130.0011,130.0023,3876.861,3887.947,556.9186,557.3504,264.436,264.532,202.78,203.0601,519.8085,520.9605,11.03585,11.0359,78.17566,78.21586,191.9939,191.9937,520.239,11.00262,156.1908,169.6663,3000
13907,186.011,186.0016,7.005558,6.982786,129.9994,130.0025,3876.847,3887.92,556.9194,557.3502,264.4332,264.5319,202.8049,203.0327,519.8079,520.9609,11.03585,11.03592,78.08071,78.33888,191.9941,191.9926,520.2385,11.00263,156.1905,169.6653,3000
13939,186.0103,186.0018,7.005559,6.982784,129.9996,130.0019,3876.855,3887.897,556.9196,557.3497,264.4323,264.5318,202.8019,203.0218,519.8077,520.9613,11.0359,11.03597,78.02446,78.27058,191.9945,191.9927,520.2385,11.00268,156.1911,169.6654,3000
13972,186.0108,186.0011,7.00556,6.982783,129.9997,129.9992,3876.859,3887.885,556.9197,557.3494,264.4317,264.5314,202.7699,203.0634,519.8077,520.9619,11.03595,11.03605,77.83122,78.11458,191.9954,191.9934,520.2384,11.00275,156.1922,169.6657,3000
14005,186.0101,186.0016,7.00556,6.982782,129.9998,129.9989,3876.862,3887.897,556.92,557.3491,264.4316,264.5313,202.7625,203.0457,519.807,520.9619,11.03589,11.03604,77.78018,78.14983,191.9961,191.9936,520.2382,11.00271,156.1926,169.6667,3000
14038,186.0106,186.0011,7.00556,6.982782,129.9989,129.9995,3876.863,3887.91,556.9203,557.3489,264.4318,264.5315,202.7939,203.0325,519.8061,520.9612,11.03574,11.03591,77.82325,78.08213,191.9961,191.9938,520.2375,11.00258,156.191,169.6665,3000
14069,186.0103,186.0015,7.005563,6.98278,129.9994,129.9992,3876.882,3887.914,556.9207,557.3488,264.4326,264.532,202.8209,203.034,519.805,520.9597,11.03547,11.03566,77.85596,78.01351,191.9959,191.9942,520.2363,11.00232,156.1871,169.6653,3000
14102,186.0107,186.0011,7.005564,6.98278,130.0007,129.9989,3876.882,3887.919,556.921,557.3486,264.4333,264.5327,202.8539,203.0674,519.8041,520.9581,11.03522,11.03542,77.9996,78.08147,191.9953,191.994,520.2351,11.00207,156.183,169.6617,3000
14139,186.01,186.0018,7.005564,6.98278,130.0013,130.0005,3876.872,3887.929,556.9211,557.3484,264.4339,264.5346,202.8313,203.0791,519.8037,520.9565,11.035,11.03521,78.12086,78.37708,191.9945,191.9927,520.2343,11.00186,156.1788,169.6596,3000
14168,186.0106,186.0013,7.005562,6.98278,130.002,130.0016,3876.859,3887.92,556.9213,557.3481,264.4344,264.5353,202.8163,203.051,519.8044,520.9553,11.0349,11.03511,78.11813,78.29876,191.9941,191.9925,520.2336,11.00176,156.1765,169.6576,3000
14205,186.0103,186.0017,7.005561,6.982778,130.0019,130.0016,3876.842,3887.905,556.9214,557.3482,264.4346,264.5356,202.8171,203.0529,519.8062,520.9543,11.03491,11.03512,78.19752,78.2789,191.9935,191.9923,520.2335,11.00176,156.1756,169.6553,3000
14234,186.0105,186.0013,7.005559,6.982775,130.0008,130.0008,3876.83,3887.893,556.9218,557.3481,264.4345,264.5354,202.803,203.0462,519.8087,520.9536,11.03502,11.03522,78.2225,78.32985,191.9931,191.9919,520.2339,11.00187,156.1769,169.6556,3000
14267,186.01,186.0018,7.005559,6.982769,129.9993,129.9999,3876.837,3887.89,556.9224,557.348,264.4344,264.5348,202.7885,203.0633,519.812,520.9531,11.03523,11.0354,78.0705,78.45281,191.9938,191.991,520.235,11.00208,156.1798,169.6561,3000
14304,186.0103,186.0014,7.00556,6.982768,129.9985,129.9996,3876.848,3887.901,556.9225,557.3478,264.435,264.5331,202.7861,203.0786,519.8151,520.9526,11.03543,11.03564,77.86223,78.29861,191.9949,191.9914,520.2361,11.00228,156.1832,169.6575,3000
14334,186.0097,186.0019,7.005562,6.982767,129.9983,130.0002,3876.863,3887.906,556.9229,557.3477,264.4362,264.5324,202.8038,203.071,519.8175,520.9519,11.03554,11.03575,77.86379,78.11245,191.9954,191.9924,520.2369,11.0024,156.186,169.6606,3000
14370,186.0103,186.0014,7.005564,6.982765,129.9986,130.0007,3876.876,3887.905,556.9231,557.3475,264.4379,264.5321,202.8075,203.0674,519.8197,520.95,11.03554,11.03578,78.08558,78.2205,191.9946,191.9922,520.2372,11.00241,156.1871,169.6613,3000
14400,186.01,186.002,7.005566,6.982763,129.9992,130.0011,3876.884,3887.9,556.9233,557.3475,264.4401,264.5321,202.7815,203.0772,519.8214,520.9484,11.03554,11.03579,78.23101,78.27866,191.9937,191.9918,520.2372,11.00241,156.1872,169.6617,3000
14435,186.0103,186.0022,7.005568,6.982759,130.0006,130.001,3876.878,3887.894,556.9236,557.3474,264.4449,264.5323,202.7582,203.0777,519.825,520.9457,11.03562,11.03585,78.2217,78.26744,191.9931,191.9917,520.238,11.00248,156.1881,169.662,3000
14466,186.0098,186.0022,7.005567,6.982756,130.0001,130.0008,3876.87,3887.887,556.9238,557.3471,264.4469,264.5323,202.742,203.0644,519.8279,520.9436,11.03575,11.03595,78.35681,78.15285,191.9924,191.9919,520.2388,11.0026,156.1895,169.6623,3000
14499,186.0103,186.002,7.005567,6.982754,129.999,130.0003,3876.867,3887.885,556.924,557.347,264.4482,264.532,202.7268,203.1001,519.8312,520.9417,11.03593,11.03611,78.43804,78.24287,191.9918,191.9916,520.2396,11.00276,156.1919,169.6637,3000
14532,186.0097,186.0022,7.005569,6.982751,129.9969,129.9998,3876.874,3887.888,556.9241,557.3469,264.449,264.5314,202.7086,203.1137,519.8357,520.94,11.03622,11.03632,78.32682,78.31432,191.9919,191.9911,520.2409,11.00304,156.1962,169.6661,3000
14565,186.0102,186.0024,7.005572,6.982748,129.9961,130.0012,3876.896,3887.894,556.9244,557.3469,264.4491,264.5303,202.7428,203.0798,519.8393,520.9384,11.03651,11.03664,78.11583,78.33461,191.9929,191.9908,520.2422,11.00331,156.2006,169.6685,3000
14597,186.0098,186.0027,7.005583,6.982742,129.9957,130.0016,3876.952,3887.888,556.9246,557.3468,264.4489,264.5289,202.7643,203.1126,519.8425,520.9363,11.0367,11.03683,78.03454,78.26066,191.9936,191.9909,520.2429,11.00351,156.2047,169.6711,3000
14635,186.0104,186.0023,7.005589,6.982737,129.9972,130.0013,3876.969,3887.879,556.9247,557.3467,264.4492,264.5274,202.7348,203.1084,519.8454,520.9339,11.03688,11.03702,78.04995,78.22275,191.9939,191.991,520.2438,11.00369,156.2085,169.675,3000
14663,186.0096,186.0022,7.005594,6.982733,129.9987,130.0024,3876.969,3887.87,556.925,557.3466,264.45,264.5245,202.7272,203.1183,519.8476,520.931,11.03697,11.03712,78.2608,78.25491,191.9929,191.9908,520.2438,11.00379,156.2109,169.6768,3000
14696,186.0101,186.0022,7.005598,6.98273,129.9992,130.003,3876.957,3887.859,556.925,557.3464,264.451,264.5233,202.7314,203.0884,519.8497,520.9283,11.03709,11.03724,78.26418,78.24455,191.9923,191.9906,520.2441,11.0039,156.2126,169.6777,3000
14730,186.0101,186.0013,7.005602,6.982725,129.9994,130.0024,3876.944,3887.844,556.9252,557.3463,264.4518,264.5221,202.7727,203.0911,519.8511,520.9267,11.03721,11.03735,78.2636,78.1668,191.9921,191.9908,520.2442,11.00402,156.2144,169.6799,3000
14766,186.0101,186.0018,7.005609,6.982713,130,130.0014,3876.926,3887.838,556.9253,557.3462,264.4523,264.5211,202.813,203.0969,519.853,520.9244,11.03741,11.03751,78.34351,78.14863,191.9916,191.9909,520.2443,11.0042,156.2176,169.6813,3000
14800,186.0099,186.0015,7.00561,6.982708,130.0006,130.0009,3876.913,3887.842,556.9254,557.3462,264.4517,264.5202,202.7883,203.0553,519.8542,520.9229,11.03754,11.03764,78.29392,77.99845,191.9917,191.9916,520.2444,11.00433,156.2199,169.6828,3000
14830,186.0101,186.0023,7.00561,6.982704,130.0006,129.9998,3876.898,3887.858,556.9254,557.3459,264.4504,264.5187,202.752,203.0564,519.8552,520.9213,11.03766,11.03773,78.29257,77.93897,191.9917,191.9921,520.2441,11.00443,156.222,169.6848,3000
14865,186.0101,186.0023,7.00561,6.9827,129.9999,129.999,3876.886,3887.87,556.9256,557.3459,264.4487,264.5179,202.7761,203.0534,519.8557,520.9189,11.03775,11.03779,78.11483,78.02631,191.9924,191.992,520.2438,11.00451,156.224,169.6866,3000
14894,186.0101,186.0022,7.00561,6.982697,129.9983,129.9992,3876.883,3887.886,556.9257,557.3458,264.4472,264.5171,202.7753,203.0494,519.856,520.916,11.03775,11.03777,78.11494,78.0747,191.9927,191.9917,520.2427,11.0045,156.2247,169.6872,3000
14926,186.01,186.0018,7.005611,6.982694,129.998,129.9991,3876.894,3887.897,556.9258,557.3456,264.446,264.5163,202.7402,203.113,519.8558,520.9137,11.03773,11.03774,78.12765,78.12047,191.9927,191.9913,520.2415,11.00448,156.2246,169.6878,3000
14960,186.0102,186.0022,7.005613,6.982692,129.9972,129.9998,3876.91,3887.907,556.926,557.3456,264.4448,264.5154,202.7712,203.1176,519.8549,520.9113,11.03768,11.0377,78.17097,78.18111,191.9924,191.9907,520.2401,11.00443,156.224,169.6879,3000
14995,186.0101,186.0016,7.005615,6.98269,129.9969,130.002,3876.924,3887.909,556.926,557.3455,264.4445,264.5146,202.8055,203.0921,519.8544,520.9095,11.03766,11.03769,78.1461,78.31255,191.9924,191.99,520.239,11.00441,156.2237,169.6877,3000
15030,186.01,186.0021,7.005618,6.982687,129.998,130.0031,3876.938,3887.867,556.926,557.3451,264.444,264.513,202.8066,203.0848,519.8535,520.9081,11.03767,11.03771,78.10007,78.28754,191.9926,191.9896,520.2379,11.00443,156.2238,169.6875,3000
15063,186.0101,186.0018,7.00562,6.982682,130.0001,130.0027,3876.94,3887.85,556.926,557.3452,264.4434,264.5119,202.8127,203.1115,519.8526,520.9072,11.03773,11.03778,78.06757,78.28115,191.9928,191.9895,520.2369,11.00449,156.2248,169.6877,3000
15092,186.0104,186.0021,7.005619,6.982679,130.0013,130.002,3876.924,3887.839,556.926,557.3452,264.4426,264.511,202.7561,203.12,519.8514,520.9065,11.0378,11.03788,78.16509,78.2573,191.9924,191.9895,520.2361,11.00458,156.2262,169.6886,3000
15125,186.0101,186.0015,7.005615,6.982673,130.0002,130.002,3876.883,3887.837,556.926,557.3452,264.4401,264.5104,202.8135,203.0744,519.8507,520.9059,11.03786,11.03795,78.18759,78.30136,191.9921,191.9894,520.2355,11.00464,156.2275,169.6892,3000
15160,186.0101,186.0023,7.005615,6.98267,129.9982,130.0021,3876.879,3887.834,556.9258,557.3452,264.4386,264.5103,202.8437,203.0388,519.8495,520.9048,11.03794,11.03804,78.19296,78.31997,191.992,191.9892,520.2344,11.00473,156.2292,169.6905,3000
15192,186.0102,186.0017,7.005618,6.982666,129.9999,129.9988,3876.892,3887.84,556.9256,557.345,264.4374,264.5115,202.8489,203.1238,519.8487,520.9042,11.03809,11.03818,78.20152,78.28623,191.9918,191.9892,520.2338,11.00488,156.2318,169.6916,3000
15225,186.0104,186.0022,7.005617,6.982663,130.0012,130.0001,3876.888,3887.864,556.9255,557.3451,264.4365,264.5127,202.7811,203.0895,519.8481,520.903,11.0382,11.03831,78.23392,78.23458,191.9915,191.9893,520.2332,11.00499,156.2339,169.6924,3000
15259,186.0101,186.0017,7.005615,6.982662,130.0018,130.0021,3876.875,3887.871,556.9254,557.3452,264.4359,264.5138,202.7606,203.0744,519.8477,520.9021,11.03829,11.03842,78.27036,78.2718,191.9913,191.9892,520.2327,11.00509,156.2357,169.6947,3000
15294,186.0097,186.0021,7.005611,6.982659,130.0005,130.0013,3876.858,3887.86,556.9252,557.3449,264.4355,264.5148,202.7791,203.0909,519.8475,520.901,11.03845,11.03855,78.16903,78.28271,191.9916,191.989,520.2322,11.00523,156.2382,169.6955,3000
15326,186.0104,186.0017,7.005612,6.98265,129.9987,130.0011,3876.873,3887.859,556.9249,557.3449,264.4348,264.5156,202.8444,203.0744,519.8471,520.8997,11.03857,11.03869,78.08131,78.23366,191.9921,191.9891,520.2314,11.00536,156.2407,169.6969,3000
15359,186.0097,186.0023,7.005613,6.982647,129.9994,130.0014,3876.883,3887.859,556.9247,557.345,264.4347,264.5158,202.8143,203.0516,519.8466,520.898,11.03865,11.03878,78.01255,78.07681,191.9925,191.9899,520.2305,11.00545,156.2428,169.6993,3000
15393,186.0101,186.0016,7.005612,6.982644,130.0008,129.9999,3876.886,3887.861,556.9245,557.345,264.4348,264.5155,202.8419,203.0836,519.8456,520.8953,11.03865,11.03878,77.93498,77.92544,191.9931,191.9908,520.2289,11.00545,156.2439,169.7004,3000
15426,186.0098,186.002,7.00561,6.982641,130.001,130.0006,3876.876,3887.871,556.9243,557.3449,264.4351,264.515,202.8454,203.0974,519.8442,520.8922,11.03851,11.03864,77.91437,78.01126,191.9933,191.9908,520.2269,11.00531,156.2428,169.7011,3000
15459,186.0104,186.0016,7.005606,6.982637,130.0024,130.0006,3876.85,3887.872,556.924,557.345,264.4353,264.5144,202.8152,203.1048,519.842,520.8881,11.03824,11.03835,78.01673,77.87909,191.9929,191.9914,520.2239,11.00504,156.239,169.6984,3000
15493,186.0098,186.0023,7.005603,6.982635,130.0017,130.002,3876.834,3887.87,556.9238,557.3448,264.4353,264.5129,202.8222,203.1,519.84,520.8838,11.03791,11.03802,77.90628,77.97697,191.9933,191.9914,520.2205,11.00471,156.2336,169.6975,3000
15525,186.0102,186.0015,7.005601,6.982632,130.0005,130.0018,3876.828,3887.86,556.9237,557.3447,264.4352,264.5121,202.7869,203.1093,519.8389,520.8809,11.03768,11.03778,77.89674,78.14922,191.9936,191.9905,520.2182,11.00448,156.2297,169.6952,3000
15558,186.0099,186.002,7.005599,6.982628,130.0006,130.0017,3876.833,3887.855,556.9237,557.3447,264.4348,264.5113,202.7849,203.0966,519.8375,520.8776,11.0374,11.03751,77.79585,78.21542,191.9942,191.9898,520.2157,11.0042,156.225,169.6899,3000
15591,186.0106,186.0016,7.005598,6.982625,129.9989,130.002,3876.836,3887.851,556.9236,557.3447,264.4343,264.5102,202.768,203.0609,519.8361,520.8745,11.03713,11.03727,77.93451,78.28623,191.9937,191.9892,520.2132,11.00394,156.2208,169.6882,3000
15624,186.0099,186.0021,7.005599,6.982617,129.9977,130.0012,3876.872,3887.846,556.9234,557.3447,264.4331,264.5089,202.7215,203.0658,519.8351,520.8718,11.03691,11.03708,78.14088,78.22385,191.9927,191.9893,520.2109,11.00374,156.2165,169.6852,3000
15657,186.0104,186.0019,7.005601,6.982614,129.9968,129.9997,3876.89,3887.858,556.9233,557.3447,264.4328,264.5068,202.7647,203.0849,519.8348,520.87,11.03681,11.03699,77.99758,78.17793,191.993,191.9895,520.2093,11.00364,156.2146,169.6823,3000
15689,186.01,186.0023,7.005604,6.982611,129.9967,129.9994,3876.912,3887.87,556.9235,557.3447,264.4328,264.5061,202.7642,203.0905,519.8355,520.868,11.03677,11.03694,78.20455,78.00388,191.9922,191.9905,520.2077,11.0036,156.2136,169.6813,3000
15723,186.0105,186.0019,7.005609,6.98261,129.9981,129.9998,3876.93,3887.882,556.9235,557.3447,264.4332,264.506,202.7851,203.0693,519.8362,520.8664,11.03672,11.03687,78.10246,77.94239,191.9923,191.9912,520.2067,11.00354,156.2128,169.6806,3000
15756,186.0098,186.0024,7.005613,6.982608,129.9989,130.0008,3876.933,3887.888,556.9233,557.3447,264.4339,264.5066,202.7843,203.0796,519.8373,520.8635,11.03663,11.03674,78.26739,78.10215,191.9918,191.9908,520.2053,11.00343,156.2113,169.6791,3000
15789,186.0103,186.0018,7.00562,6.982605,130.0008,130.0011,3876.914,3887.884,556.9236,557.3446,264.4356,264.5078,202.7195,203.0854,519.8385,520.8617,11.03658,11.03667,78.15766,78.07102,191.992,191.9908,520.2045,11.00337,156.2101,169.6781,3000
15887,186.0098,186.0021,7.005631,6.982594,129.9987,130.001,3876.898,3887.852,556.9238,557.3443,264.4401,264.5138,202.7806,203.0547,519.8423,520.8569,11.03641,11.03653,77.80417,78.37318,191.9947,191.989,520.2025,11.00321,156.2076,169.6754,3000
15888,186.0098,186.0021,7.005631,6.982594,129.9987,130.001,3876.898,3887.852,556.9238,557.3443,264.4401,264.5138,202.7806,203.0547,519.8423,520.8569,11.03641,11.03653,77.80417,78.37318,191.9947,191.989,520.2025,11.00321,156.2076,169.6754,3000
15921,186.0103,186.0022,7.005635,6.982588,129.9998,129.9998,3876.904,3887.854,556.9241,557.3441,264.442,264.5143,202.7767,203.0576,519.8431,520.856,11.03633,11.03649,78.00516,78.28436,191.9942,191.9891,520.2025,11.00315,156.2068,169.6749,3000
15954,186.0099,186.0021,7.005636,6.982584,129.9998,129.9991,3876.898,3887.867,556.9243,557.344,264.444,264.5144,202.7493,203.0459,519.844,520.8553,11.03628,11.03647,77.99538,78.36292,191.9941,191.9889,520.2025,11.00312,156.2061,169.6743,3000
15986,186.0104,186.002,7.005637,6.982579,129.9991,129.9984,3876.888,3887.882,556.9246,557.3439,264.4472,264.5143,202.735,203.0453,519.8454,520.8548,11.03626,11.03648,77.97256,78.35907,191.9943,191.9889,520.2026,11.00311,156.2057,169.6733,3000
16020,186.0101,186.0022,7.005639,6.982578,129.9978,129.998,3876.892,3887.899,556.9246,557.3437,264.4482,264.5143,202.7258,203.0272,519.8469,520.8546,11.03629,11.03652,78.09834,78.2783,191.9939,191.9892,520.203,11.00315,156.2061,169.6731,3000
16053,186.0101,186.0023,7.005641,6.982578,129.9971,129.9988,3876.906,3887.924,556.9249,557.3433,264.4487,264.5151,202.7784,203.0157,519.8488,520.8542,11.03632,11.03657,78.03036,78.22388,191.9942,191.9898,520.2034,11.00319,156.2067,169.6734,3000
16086,186.0098,186.0022,7.005645,6.982578,129.9966,129.999,3876.924,3887.929,556.925,557.3431,264.4488,264.516,202.7596,203.0315,519.8511,520.8532,11.03635,11.0366,77.9653,78.14725,191.9946,191.9903,520.2042,11.00322,156.2075,169.6737,3000
16118,186.01,186.002,7.005649,6.982579,129.9976,129.9993,3876.941,3887.931,556.9253,557.3428,264.4485,264.5169,202.7854,203.0477,519.8531,520.8517,11.03629,11.03654,77.7816,78.17323,191.9956,191.9904,520.2043,11.00316,156.2071,169.674,3000
16152,186.0095,186.0018,7.005656,6.982581,129.9992,129.9997,3876.943,3887.93,556.9254,557.3426,264.448,264.5179,202.7988,203.0631,519.855,520.8499,11.03619,11.03644,77.83087,78.12616,191.996,191.9905,520.2043,11.00306,156.2057,169.673,3000
16179,186.0099,186.0013,7.005659,6.982582,130.0001,130.0007,3876.936,3887.926,556.9255,557.3423,264.4481,264.5185,202.8026,203.069,519.8573,520.8466,11.03593,11.03621,77.78777,78.22254,191.9965,191.9902,520.2038,11.00282,156.202,169.672,3000
16218,186.0097,186.002,7.005661,6.982581,130.0005,130.0016,3876.922,3887.898,556.9256,557.3419,264.4486,264.5187,202.7915,203.0362,519.8588,520.8449,11.03576,11.03606,77.81602,78.21227,191.9966,191.9902,520.2037,11.00266,156.1993,169.67,3000
16251,186.0099,186.0016,7.005663,6.982579,130.0013,130.0004,3876.908,3887.885,556.9257,557.3416,264.4494,264.5182,202.7859,203.0813,519.8604,520.843,11.03561,11.03592,77.95415,78.27269,191.996,191.9899,520.2036,11.00251,156.1965,169.6689,3000
16284,186.0096,186.0017,7.005663,6.982577,130.0009,129.9993,3876.89,3887.886,556.9258,557.3413,264.4503,264.5171,202.7313,203.0614,519.8629,520.8411,11.03544,11.03577,78.16847,78.32336,191.9949,191.9895,520.2032,11.00234,156.1934,169.6659,3000
16317,186.0101,186.0019,7.005662,6.982576,129.9983,129.9998,3876.875,3887.895,556.926,557.341,264.4521,264.5157,202.7368,203.0699,519.8663,520.8391,11.03542,11.03572,78.30435,78.46758,191.994,191.9888,520.2037,11.00232,156.1918,169.6646,3000
16350,186.0096,186.0019,7.005663,6.982575,129.996,130.0002,3876.89,3887.898,556.9259,557.3407,264.4527,264.5143,202.7311,203.091,519.8726,520.8377,11.03562,11.03591,78.3568,78.39315,191.9933,191.9888,520.2056,11.00251,156.1936,169.664,3000
16383,186.0101,186.0017,7.005666,6.982573,129.9956,130.0014,3876.92,3887.897,556.9259,557.3401,264.4533,264.5119,202.7238,203.1053,519.8768,520.8369,11.03582,11.0361,78.27908,78.37082,191.9935,191.9889,520.207,11.0027,156.1963,169.6654,3000
16417,186.0101,186.0019,7.00567,6.982572,129.9954,130.0011,3876.948,3887.886,556.9259,557.3399,264.454,264.511,202.6715,203.12,519.8837,520.8362,11.03619,11.03645,78.10497,78.34182,191.9946,191.989,520.2098,11.00306,156.202,169.668,3000
16450,186.0099,186.0021,7.005673,6.982569,129.9956,130.0017,3876.971,3887.881,556.9258,557.3397,264.455,264.5103,202.6849,203.0897,519.8882,520.8354,11.03639,11.03664,77.97456,78.33694,191.9954,191.989,520.2115,11.00326,156.2056,169.6705,3000
16483,186.0098,186.0024,7.005684,6.982564,129.995,130.0029,3877.004,3887.872,556.9255,557.3394,264.4581,264.5098,202.6632,203.1117,519.8931,520.8339,11.03654,11.03681,77.91978,78.39459,191.9961,191.9888,520.2131,11.00342,156.2091,169.674,3000
16515,186.0101,186.0021,7.005692,6.982559,129.9965,130.0023,3877.019,3887.843,556.9254,557.339,264.4603,264.5093,202.6821,203.0994,519.8978,520.832,11.03667,11.03695,77.94298,78.17764,191.9964,191.9896,520.2148,11.00355,156.2118,169.6756,3000
16548,186.0094,186.0017,7.005699,6.982554,129.9969,130.003,3877.019,3887.835,556.9252,557.3388,264.4627,264.5092,202.7272,203.1181,519.9027,520.8292,11.03671,11.03699,77.98857,78.19387,191.9964,191.99,520.2162,11.00359,156.2133,169.6769,3000
16581,186.0099,186.0022,7.005705,6.982549,129.9973,130.0018,3877.016,3887.824,556.9251,557.3386,264.4652,264.5089,202.7375,203.1267,519.9065,520.8263,11.03667,11.03695,78.18344,78.16618,191.9954,191.9903,520.217,11.00355,156.2131,169.6778,3000
16614,186.0099,186.0018,7.005716,6.982535,129.9996,130.001,3876.992,3887.825,556.9246,557.3385,264.4684,264.5084,202.7119,203.1319,519.9098,520.8239,11.03665,11.03691,78.29066,78.13224,191.9946,191.9904,520.2177,11.00352,156.2126,169.6779,3000
16647,186.0101,186.0023,7.005719,6.98253,129.9989,130.0019,3876.973,3887.831,556.9244,557.3383,264.4688,264.5063,202.741,203.1537,519.9142,520.821,11.03669,11.03691,78.37379,78.08491,191.9939,191.9906,520.2183,11.00354,156.2123,169.6778,3000
16680,186.0102,186.0019,7.005723,6.982523,129.9978,130.0019,3876.963,3887.829,556.9243,557.3381,264.4684,264.505,202.7541,203.1155,519.9207,520.8174,11.03681,11.03696,78.30287,77.97755,191.9939,191.9912,520.2198,11.00363,156.2135,169.6786,3000
16718,186.0102,186.0023,7.005742,6.982496,129.9972,130.0021,3876.965,3887.819,556.9236,557.3379,264.4648,264.5002,202.7171,203.1645,519.9344,520.8076,11.03702,11.03712,77.80421,78.32137,191.9971,191.9893,520.2224,11.00381,156.217,169.6819,3000
16784,186.0102,186.0023,7.005742,6.982496,129.9972,130.0021,3876.965,3887.819,556.9236,557.3379,264.4648,264.5002,202.7171,203.1645,519.9344,520.8076,11.03702,11.03712,77.80421,78.32137,191.9971,191.9893,520.2224,11.00381,156.217,169.6819,3000
16812,186.0099,186.0018,7.005748,6.98249,129.9969,130.0039,3876.971,3887.798,556.9235,557.3377,264.4647,264.4968,202.6832,203.1273,519.9375,520.8047,11.03697,11.0371,77.86742,78.41575,191.9973,191.9886,520.2228,11.00378,156.2167,169.6821,3000
16846,186.0099,186.0023,7.005754,6.982481,129.9975,130.0027,3876.979,3887.786,556.9234,557.3375,264.4651,264.4954,202.7299,203.1276,519.9409,520.8022,11.03694,11.03713,77.95965,78.43624,191.997,191.9882,520.2234,11.00378,156.2165,169.6822,3000
16878,186.0099,186.0019,7.00576,6.982473,129.9969,130.0022,3876.981,3887.787,556.9232,557.3374,264.4659,264.4943,202.722,203.1042,519.9435,520.8002,11.03694,11.03717,78.035,78.48986,191.9967,191.9877,520.2241,11.0038,156.2167,169.6825,3000
16911,186.0099,186.0022,7.005765,6.982467,129.9989,130.0011,3876.985,3887.792,556.9229,557.3373,264.4672,264.4933,202.7512,203.0717,519.9469,520.7984,11.037,11.03726,78.04808,78.49429,191.9963,191.9873,520.225,11.0039,156.2177,169.6831,3000
16945,186.0094,186.0018,7.005774,6.982456,129.9994,129.9992,3876.974,3887.825,556.9229,557.3372,264.467,264.4929,202.7891,203.0754,519.9509,520.7968,11.03719,11.03747,78.24426,78.44554,191.9954,191.9875,520.2262,11.00407,156.2199,169.6838,3000
16978,186.01,186.0021,7.005776,6.982452,130,129.9991,3876.962,3887.846,556.9228,557.3371,264.466,264.4934,202.7985,203.0473,519.9554,520.795,11.03744,11.03772,78.34237,78.28957,191.9946,191.9882,520.2278,11.00432,156.2239,169.6853,3000
17011,186.0101,186.0015,7.005778,6.982449,130,129.9998,3876.947,3887.863,556.9226,557.337,264.4644,264.4944,202.7581,203.0461,519.9603,520.7931,11.03774,11.038,78.34888,78.21792,191.9943,191.9887,520.2292,11.0046,156.2286,169.6894,3000
17044,186.01,186.0018,7.00578,6.982447,130.0005,129.9995,3876.936,3887.87,556.9225,557.3368,264.4626,264.4955,202.7827,203.0612,519.9645,520.7913,11.03801,11.03824,78.29358,78.15613,191.9944,191.9892,520.2306,11.00486,156.233,169.6917,3000
17077,186.0099,186.0014,7.005784,6.982443,129.9994,129.9995,3876.918,3887.879,556.9224,557.3367,264.4601,264.4965,202.7724,203.0627,519.9694,520.7883,11.03828,11.03845,78.36199,78.02732,191.9941,191.99,520.2318,11.0051,156.2377,169.6941,3000
17111,186.0101,186.0021,7.005786,6.982442,129.9986,130.0012,3876.918,3887.879,556.9223,557.3364,264.4598,264.4978,202.7771,203.0582,519.9738,520.7848,11.03845,11.03856,78.4136,77.8054,191.9936,191.9912,520.2324,11.00523,156.241,169.6986,3000
17143,186.0102,186.0015,7.00579,6.98244,129.9982,130.001,3876.924,3887.872,556.9224,557.3364,264.4602,264.4978,202.7678,203.0886,519.9769,520.7812,11.03853,11.03858,78.30517,77.94479,191.994,191.9911,520.2327,11.00529,156.2424,169.7003,3000
17176,186.0099,186.002,7.005793,6.982439,129.9992,130.0013,3876.933,3887.868,556.9225,557.3363,264.461,264.4972,202.727,203.1186,519.9805,520.7767,11.03861,11.0386,78.2467,78.07139,191.9944,191.9904,520.2324,11.00534,156.2436,169.7013,3000
17209,186.0102,186.0016,7.005795,6.982436,129.9987,130.0018,3876.93,3887.862,556.9225,557.3362,264.4635,264.496,202.7434,203.1039,519.9826,520.7737,11.0386,11.03857,78.08234,78.0069,191.9951,191.9904,520.232,11.00532,156.2438,169.7029,3000
17243,186.0102,186.0023,7.005798,6.982433,129.9973,130.0026,3876.933,3887.853,556.9226,557.3362,264.4645,264.4943,202.7199,203.0737,519.9832,520.7713,11.03857,11.03852,78.19253,78.12335,191.995,191.9898,520.2315,11.00527,156.2432,169.7029,3000
17276,186.0102,186.0018,7.005802,6.98243,129.9976,130.0012,3876.948,3887.831,556.9227,557.3362,264.4651,264.4899,202.7681,203.072,519.9841,520.7687,11.03855,11.0385,78.1971,78.18265,191.9949,191.9894,520.231,11.00526,156.2429,169.703,3000
17309,186.0102,186.0022,7.005805,6.982427,129.9976,130.0001,3876.957,3887.833,556.9227,557.3362,264.4652,264.4876,202.7898,203.0475,519.9841,520.7678,11.03856,11.03852,78.1356,78.13186,191.9951,191.9897,520.2305,11.00528,156.2429,169.7032,3000
17342,186.0101,186.0019,7.005809,6.982426,129.9988,129.9997,3876.964,3887.845,556.923,557.3362,264.465,264.4854,202.7578,203.0745,519.9835,520.767,11.03853,11.03849,78.28024,77.87659,191.9946,191.9908,520.23,11.00525,156.2429,169.7037,3000
17374,186.0101,186.0025,7.005813,6.982426,130.0006,129.9997,3876.94,3887.873,556.9233,557.3363,264.4632,264.4832,202.778,203.0511,519.9821,520.7664,11.03844,11.0384,78.1805,77.87146,191.9948,191.9913,520.2287,11.00515,156.2418,169.7033,3000
17412,186.0101,186.0017,7.005815,6.982428,130.0011,130.0006,3876.926,3887.878,556.9235,557.3362,264.4616,264.4834,202.8268,203.0614,519.9807,520.766,11.03837,11.0383,78.15995,77.88793,191.9949,191.9916,520.228,11.00507,156.2406,169.7029,3000
17442,186.0098,186.0022,7.005816,6.982428,130.0011,130.001,3876.911,3887.875,556.9236,557.3364,264.4596,264.4843,202.8383,202.9969,519.9789,520.7657,11.03822,11.03816,78.07099,77.86933,191.9954,191.9916,520.2269,11.00491,156.2384,169.7026,3000
17474,186.0101,186.0016,7.005818,6.982428,130.0016,130.0009,3876.9,3887.87,556.9238,557.3364,264.4574,264.4857,202.8275,203.0208,519.9772,520.7655,11.03807,11.03797,78.08283,78.02007,191.9954,191.9912,520.2256,11.00476,156.2359,169.7017,3000
