TIME(10ms),JKA01\JKA01\CTEC_ATAG0@Out.Val(1#核功率),JKA02\JKA01\CTEC_ATAG0@Out.Val(2#核功率),N00\JEG\CTEC_ATAG0@Out.Val(1#一回路压力),N00\JEG\CTEC_ATAG1@Out.Val(2#一回路压力),N00\HEC01\CTEC_ATAG0@Out.Val(1#一回路流量),N20\HEC02\CTEC_ATAG0@Out.Val(2#一回路流量),N00\HEC01\CTEC_ATAG3@Out.Val(1#氦风机转速),N20\HEC02\CTEC_ATAG3@Out.Val(2#氦风机转速),N00\HEC01\CTEC_ATAG1@Out.Val(1#热氦温度),N20\HEC02\CTEC_ATAG1@Out.Val(2#热氦温度),N00\HEC01\CTEC_ATAG2@Out.Val(1#冷氦温度),N20\HEC02\CTEC_ATAG2@Out.Val(2#冷氦温度),N00\HEC01\CTEC_ATAG5@Out.Val(1#热功率),N20\HEC02\CTEC_ATAG5@Out.Val(2#热功率),T00\LBA002\CTEC_ATAG0@Out.Val(1#SG出口温度),T00\LBA003\CTEC_ATAG0@Out.Val(2#SG出口温度),T00\LBA002\1LBA10CP801A@Out.Val(1#SG出口压力),T00\LBA003\2LBA10CP801A@Out.Val(2#SG出口压力),T00\LBA002\1LAB10CF001@Out.Val(1#给水流量),T00\LBA003\2LAB10CF001@Out.Val(2#给水流量),T00\LAB001\CTEC_ATAG23@Out.Val(1#给水温度),T00\LAB001\CTEC_ATAG25@Out.Val(2#给水温度),T00\LBA001\CTEC_ATAG10@Out.Val(蒸汽母管温度),T00\LBA001\CTEC_ATAG9@Out.Val(蒸汽母管压力),T00\LBA001\CTEC_ATAG26@Out.Val(主蒸汽流量),E00\GEN\CTEC_ATAG0@Out.Val(发电机功率),E00\GEN\CTEC_ATAG1@Out.Val(汽轮机转速)
17507,186.0096,186.0021,7.005819,6.982427,130.0019,129.9997,3876.87,3887.866,556.9243,557.3363,264.4534,264.4874,202.799,203.0428,519.9744,520.7659,11.03787,11.03781,78.21886,78.2001,191.9948,191.9901,520.2242,11.00457,156.2325,169.6988,3000
17540,186.0102,186.0018,7.005818,6.982428,130.0016,130,3876.86,3887.886,556.9247,557.3364,264.4517,264.4906,202.7928,203.0354,519.9724,520.7674,11.0378,11.03772,78.15132,78.30874,191.9948,191.9894,520.2236,11.0045,156.2307,169.6975,3000
17573,186.0099,186.0023,7.005817,6.98243,130.0008,129.9994,3876.855,3887.886,556.9248,557.3365,264.4504,264.4919,202.7475,203.0604,519.9703,520.7701,11.03781,11.03776,78.12853,78.16391,191.995,191.9898,520.2233,11.00452,156.2305,169.6967,3000
17606,186.0103,186.0018,7.005817,6.982429,129.9998,129.9989,3876.858,3887.891,556.925,557.3364,264.4494,264.4929,202.7773,203.0544,519.9684,520.7725,11.03781,11.03778,78.12881,78.18552,191.995,191.9899,520.2232,11.00453,156.2309,169.6969,3000
17639,186.0097,186.0023,7.005817,6.98243,129.9981,130,3876.887,3887.899,556.9255,557.3365,264.4478,264.4938,202.8245,203.0591,519.9658,520.7758,11.03787,11.03785,78.11811,78.143,191.9951,191.9904,520.2233,11.0046,156.2318,169.6972,3000
17672,186.0103,186.002,7.00582,6.982431,129.9984,130.0003,3876.905,3887.897,556.9257,557.3367,264.4471,264.4949,202.7958,203.0413,519.9637,520.779,11.03787,11.03788,77.95549,78.18729,191.9958,191.9904,520.2235,11.00461,156.2324,169.6977,3000
17704,186.01,186.0025,7.005822,6.982431,130.0003,130.0005,3876.917,3887.888,556.9257,557.3364,264.4466,264.498,202.8274,203.0493,519.9609,520.7822,11.03782,11.03786,78.01701,78.23748,191.9958,191.9902,520.2236,11.00458,156.2323,169.6979,3000
17737,186.0102,186.0019,7.005822,6.982432,130.0008,130.0004,3876.911,3887.883,556.9262,557.3364,264.4462,264.5,202.8262,203.0457,519.959,520.7841,11.03777,11.03782,78.15353,78.28371,191.9952,191.9899,520.2234,11.00453,156.2316,169.6977,3000
17771,186.0097,186.0022,7.005822,6.982432,130.0019,130.0004,3876.901,3887.881,556.9265,557.3363,264.446,264.5023,202.861,203.0516,519.9572,520.7867,11.03775,11.03782,78.31155,78.48201,191.9942,191.9889,520.2238,11.00452,156.2311,169.6974,3000
17803,186.0102,186.0014,7.00582,6.982432,130.0036,130.0002,3876.862,3887.879,556.9271,557.3363,264.4456,264.5043,202.8247,202.9945,519.9561,520.7896,11.03785,11.03793,78.26727,78.47502,191.994,191.9886,520.2244,11.00462,156.232,169.6973,3000
17836,186.0099,186.002,7.005816,6.982432,130.004,129.9982,3876.839,3887.88,556.9273,557.3359,264.4453,264.5072,202.8348,203.0085,519.9557,520.7922,11.03802,11.03813,78.30992,78.42353,191.9936,191.9886,520.2256,11.00481,156.2342,169.6981,3000
17869,186.0102,186.0016,7.005813,6.982431,130.0025,129.9972,3876.819,3887.896,556.9276,557.3359,264.445,264.5079,202.858,203.0273,519.9556,520.7961,11.03839,11.0385,78.49884,78.45696,191.9925,191.9884,520.2278,11.00518,156.2397,169.7004,3000
17902,186.0096,186.0021,7.00581,6.982432,130.0016,129.9972,3876.815,3887.917,556.928,557.3357,264.4447,264.5082,202.8415,203.0388,519.9561,520.7999,11.03885,11.03895,78.33824,78.39075,191.993,191.9888,520.2302,11.00562,156.2469,169.7064,3000
17935,186.0102,186.0015,7.005804,6.982438,130.0008,129.9976,3876.824,3887.934,556.9285,557.3356,264.4441,264.5084,202.8449,203.078,519.9568,520.803,11.03925,11.03935,78.02465,78.36194,191.9944,191.989,520.232,11.00603,156.2538,169.7092,3000
17968,186.01,186.0022,7.0058,6.98244,130.0002,130.0009,3876.833,3887.946,556.9289,557.3352,264.4443,264.5088,202.8477,203.0854,519.9567,520.8057,11.03958,11.03972,77.84777,78.32558,191.9959,191.9893,520.234,11.00637,156.261,169.7138,3000
18001,186.0105,186.0018,7.005798,6.982442,130.0003,130.0022,3876.844,3887.926,556.9293,557.335,264.4448,264.5089,202.8346,203.0584,519.9558,520.8067,11.0397,11.03986,77.85646,78.35425,191.9964,191.989,520.2349,11.00652,156.2649,169.7197,3000
18034,186.0097,186.0023,7.005795,6.982442,130.0013,130.0025,3876.852,3887.9,556.9296,557.3348,264.4455,264.509,202.8,203.1066,519.9548,520.807,11.03971,11.03992,77.90733,78.41788,191.9964,191.9888,520.235,11.00654,156.2662,169.7208,3000
18067,186.0103,186.002,7.005789,6.982439,130.0013,130.0022,3876.849,3887.877,556.9302,557.3347,264.4471,264.5089,202.8103,203.1185,519.9534,520.8066,11.03967,11.03991,77.87415,78.21385,191.9965,191.9897,520.2349,11.00652,156.2665,169.7216,3000
18100,186.0102,186.0025,7.005785,6.982437,129.9998,130.0027,3876.847,3887.847,556.9304,557.3342,264.4476,264.5073,202.816,203.0571,519.9517,520.8054,11.03958,11.03984,78.00614,78.0104,191.9959,191.991,520.234,11.00644,156.2656,169.7219,3000
18133,186.0105,186.0019,7.005784,6.982433,129.9996,130.001,3876.858,3887.833,556.9307,557.3339,264.4475,264.5058,202.7937,203.0978,519.9503,520.8034,11.03945,11.03969,78.25178,78.03336,191.9946,191.9915,520.2328,11.0063,156.2637,169.7217,3000
18169,186.0105,186.0023,7.005783,6.982427,130,129.9991,3876.869,3887.837,556.9309,557.3336,264.4468,264.504,202.8262,203.0666,519.9496,520.8013,11.03935,11.03955,78.37175,77.90585,191.9936,191.9923,520.2318,11.00618,156.2614,169.7209,3000
18202,186.0104,186.0013,7.005781,6.982422,129.9993,129.999,3876.874,3887.855,556.9308,557.3334,264.4453,264.5019,202.8034,203.1139,519.9495,520.799,11.0393,11.03944,78.31405,78.04137,191.9934,191.9921,520.2308,11.00611,156.26,169.7202,3000
18234,186.0103,186.002,7.00578,6.982417,130.0004,129.9987,3876.884,3887.87,556.9313,557.3331,264.4417,264.4997,202.7932,203.101,519.9496,520.7967,11.03927,11.03936,78.14787,78.00837,191.9941,191.9922,520.2297,11.00604,156.2589,169.7193,3000
18269,186.0103,186.0017,7.00578,6.982414,130.0002,130.0012,3876.882,3887.883,556.9315,557.3326,264.4405,264.4959,202.8088,203.0766,519.95,520.7948,11.03925,11.03931,78.18574,78.1145,191.9942,191.9917,520.2288,11.00601,156.2583,169.7189,3000
18302,186.0104,186.0019,7.005781,6.982409,130.0005,130.0015,3876.883,3887.874,556.9316,557.3323,264.4398,264.494,202.8202,203.0738,519.9506,520.7924,11.03921,11.03926,78.1966,78.41211,191.9942,191.9902,520.2274,11.00597,156.2576,169.7186,3000
18334,186.0106,186.0014,7.005781,6.982405,130.0005,130.0013,3876.88,3887.864,556.9317,557.3321,264.4398,264.4919,202.8201,203.0782,519.9509,520.7911,11.03924,11.03931,78.17958,78.29845,191.9943,191.9903,520.2267,11.006,156.2579,169.7184,3000
18368,186.0103,186.0022,7.005782,6.982401,130.0015,130.0005,3876.878,3887.858,556.9318,557.332,264.4405,264.4897,202.8063,203.0849,519.9515,520.7902,11.03934,11.03942,78.09466,78.34501,191.9948,191.9901,520.2263,11.00611,156.2592,169.7188,3000
18401,186.0103,186.0019,7.005777,6.982396,130.0018,130.0004,3876.857,3887.86,556.9317,557.3316,264.4438,264.4877,202.7467,203.1259,519.9518,520.7891,11.03944,11.03953,78.14238,78.34885,191.9948,191.99,520.2259,11.00621,156.2614,169.7206,3000
18434,186.0103,186.0021,7.005774,6.982394,129.9996,130.0006,3876.849,3887.862,556.9318,557.3314,264.4456,264.4863,202.7354,203.0988,519.952,520.7886,11.03953,11.03964,78.27729,78.14944,191.9943,191.9909,520.2258,11.00632,156.2632,169.7214,3000
18465,186.0099,186.0016,7.005773,6.982392,129.9978,130.0023,3876.861,3887.854,556.9318,557.3309,264.4469,264.4857,202.7461,203.1089,519.952,520.788,11.03963,11.03972,78.21467,78.13373,191.9943,191.9913,520.2256,11.0064,156.2649,169.7222,3000
18499,186.01,186.0024,7.005773,6.982388,129.9969,130.0024,3876.886,3887.842,556.9318,557.3307,264.4477,264.4863,202.8013,203.1048,519.9518,520.787,11.03972,11.03981,78.14745,78.16991,191.9946,191.9914,520.2251,11.00649,156.2669,169.7235,3000
18533,186.0101,186.0017,7.005774,6.982385,129.9969,130.0027,3876.913,3887.832,556.9319,557.3306,264.448,264.4875,202.8108,203.0856,519.9515,520.786,11.03977,11.03985,78.0525,78.2584,191.9951,191.991,520.2245,11.00654,156.268,169.7252,3000
18564,186.01,186.0021,7.005775,6.982377,130.0006,130.0018,3876.938,3887.821,556.9319,557.3305,264.4479,264.489,202.8269,203.0891,519.9509,520.7847,11.03978,11.03987,78.02392,78.11174,191.9956,191.9917,520.2238,11.00655,156.2689,169.7255,3000
18598,186.0094,186.0022,7.005774,6.982373,130.0013,130.0012,3876.922,3887.82,556.9319,557.3303,264.4474,264.4905,202.8354,203.0893,519.9498,520.7831,11.03972,11.03982,78.10191,78.04921,191.9954,191.9922,520.2227,11.0065,156.2685,169.7259,3000
18631,186.0098,186.0025,7.005772,6.982369,130.0024,130.0003,3876.905,3887.832,556.9319,557.3297,264.4469,264.4928,202.8,203.0767,519.9485,520.7808,11.03963,11.03973,77.93155,78.20612,191.9962,191.9918,520.2212,11.00641,156.2674,169.7255,3000
18664,186.0095,186.0025,7.005771,6.982366,130.0031,129.9993,3876.882,3887.84,556.9318,557.3294,264.4463,264.4933,202.7797,203.089,519.9472,520.7789,11.03951,11.03962,77.94883,78.2256,191.9964,191.9916,520.2197,11.0063,156.2657,169.725,3000
18698,186.01,186.0024,7.005768,6.982363,130.0022,129.9992,3876.858,3887.855,556.9317,557.3293,264.4458,264.4933,202.7743,203.097,519.9454,520.7766,11.03935,11.0395,78.04082,78.08685,191.9961,191.9923,520.2178,11.00615,156.2634,169.7239,3000
18731,186.0096,186.0025,7.005764,6.982361,129.9988,130,3876.854,3887.868,556.9316,557.329,264.4449,264.4929,202.8425,203.0744,519.9442,520.774,11.0392,11.03933,78.18044,78.00162,191.9955,191.993,520.2162,11.006,156.2612,169.7223,3000
18763,186.0099,186.0027,7.005764,6.98236,129.999,130.0007,3876.872,3887.866,556.9315,557.3286,264.4443,264.4922,202.8315,203.079,519.9434,520.7722,11.03909,11.0392,78.23306,78.08586,191.995,191.9931,520.2144,11.00588,156.2589,169.7207,3000
18797,186.0095,186.0025,7.005763,6.982359,130.0003,130.0005,3876.884,3887.864,556.9314,557.3284,264.4438,264.4919,202.8399,203.0553,519.9425,520.7698,11.03898,11.03906,78.16704,78.05008,191.9952,191.9933,520.2125,11.00575,156.257,169.7197,3000
18829,186.0101,186.0022,7.005759,6.982359,130.0008,130.0012,3876.882,3887.864,556.9313,557.3282,264.4434,264.4915,202.8133,203.0414,519.9423,520.7681,11.03892,11.03898,78.26177,78.00425,191.995,191.9936,520.2113,11.00568,156.2555,169.7186,3000
18862,186.0098,186.0022,7.005753,6.982361,130.0007,130.0005,3876.869,3887.859,556.9308,557.3281,264.4428,264.4912,202.7949,203.0806,519.9421,520.7665,11.03888,11.03891,78.24598,77.99896,191.995,191.9939,520.2103,11.00563,156.2548,169.7175,3000
18896,186.0104,186.0014,7.005751,6.982362,129.9998,129.9998,3876.867,3887.86,556.9306,557.328,264.4427,264.4912,202.7947,203.0546,519.9415,520.765,11.0388,11.0388,78.14038,78.01092,191.9955,191.994,520.2089,11.00553,156.2536,169.7168,3000
18929,186.0095,186.002,7.00575,6.982364,129.9994,130.0002,3876.874,3887.865,556.9305,557.328,264.4429,264.4914,202.7559,203.0317,519.9409,520.7636,11.03873,11.03872,78.03395,78.13844,191.9963,191.9934,520.2078,11.00546,156.2521,169.715,3000
18962,186.01,186.0018,7.005749,6.982365,129.9995,129.9997,3876.882,3887.867,556.9302,557.3279,264.4435,264.4915,202.7761,203.0605,519.9399,520.7628,11.0386,11.03862,77.97191,78.27356,191.997,191.9927,520.2063,11.00535,156.2506,169.7144,3000
18995,186.0096,186.0021,7.005747,6.982366,129.9985,129.9995,3876.898,3887.873,556.9296,557.3279,264.4457,264.4916,202.759,203.0513,519.9389,520.7624,11.03852,11.03857,78.08363,78.23576,191.9967,191.9927,520.2054,11.00528,156.2493,169.7136,3000
19028,186.0099,186.0016,7.005746,6.982369,129.9992,129.9996,3876.909,3887.879,556.9296,557.328,264.4469,264.4918,202.7488,203.0853,519.938,520.7625,11.03845,11.03851,78.07974,78.15501,191.9967,191.9933,520.2047,11.00521,156.2483,169.7126,3000
19061,186.0094,186.0023,7.005746,6.982371,129.9992,129.9996,3876.911,3887.884,556.9292,557.3282,264.4478,264.4922,202.7941,203.1019,519.9371,520.7626,11.03839,11.03845,78.07325,77.99793,191.9969,191.9944,520.2037,11.00515,156.2473,169.7111,3000
19094,186.0099,186.0018,7.005745,6.982372,129.9984,130.002,3876.913,3887.879,556.9289,557.3284,264.4485,264.4936,202.7871,203.0625,519.9362,520.7628,11.03833,11.0384,77.98665,78.03102,191.9974,191.9946,520.2034,11.0051,156.2466,169.7109,3000
19127,186.0093,186.0024,7.005745,6.982373,129.9993,130.0018,3876.921,3887.864,556.9286,557.3284,264.4488,264.4946,202.7791,203.0273,519.935,520.7626,11.03818,11.03825,77.97614,78.07326,191.9977,191.9947,520.2023,11.00495,156.2448,169.7104,3000
19159,186.0097,186.0019,7.005745,6.982371,130,130.0004,3876.919,3887.853,556.9283,557.3289,264.4487,264.4957,202.8234,203.013,519.9335,520.7623,11.03796,11.03803,78.16476,77.92114,191.9971,191.9955,520.201,11.00473,156.2411,169.7079,3000
19194,186.0097,186.0027,7.005745,6.98237,130.0011,129.9995,3876.909,3887.856,556.9279,557.3292,264.4476,264.4971,202.8371,203.0209,519.9324,520.762,11.03779,11.03785,78.1216,77.88167,191.9971,191.9962,520.2003,11.00456,156.2383,169.7059,3000
19227,186.0099,186.0023,7.005744,6.982371,130.0021,129.9981,3876.896,3887.883,556.9278,557.3295,264.4471,264.4999,202.8094,203.0217,519.9313,520.7615,11.03757,11.0376,78.10667,78.16379,191.9973,191.9953,520.1992,11.00432,156.2344,169.7048,3000
19259,186.01,186.0024,7.005742,6.982372,130.0019,129.9972,3876.877,3887.899,556.9274,557.3297,264.4468,264.501,202.8137,203.0544,519.9305,520.7616,11.03741,11.03745,78.11928,78.34042,191.9972,191.9943,520.1984,11.00417,156.2313,169.7007,3000
19292,186.0099,186.0015,7.005739,6.982373,130.0018,129.9968,3876.864,3887.918,556.9272,557.3298,264.4467,264.5016,202.8004,203.0537,519.9302,520.7621,11.03736,11.03741,78.21881,78.32307,191.9969,191.9941,520.1981,11.00412,156.2299,169.6994,3000
19325,186.0097,186.002,7.005737,6.982375,130.0009,129.9991,3876.854,3887.938,556.9271,557.33,264.4467,264.5019,202.7926,203.0602,519.9305,520.7631,11.03737,11.03743,78.25912,78.2607,191.9966,191.9944,520.1982,11.00414,156.2295,169.6985,3000
19358,186.0099,186.0011,7.005734,6.982379,129.999,130.0003,3876.864,3887.934,556.9266,557.3301,264.4473,264.5021,202.827,203.0472,519.9309,520.7645,11.03744,11.0375,78.18178,78.17961,191.9968,191.9948,520.1989,11.0042,156.2303,169.6984,3000
19392,186.0092,186.0014,7.005733,6.982379,129.9993,130.0009,3876.878,3887.909,556.9266,557.3305,264.4478,264.5023,202.8098,203.0869,519.9317,520.7667,11.03758,11.03763,78.10323,78.14025,191.9974,191.9954,520.2,11.00434,156.2326,169.6988,3000
19424,186.0098,186.001,7.005732,6.982381,130.0005,130.0006,3876.885,3887.897,556.9265,557.3307,264.4485,264.5025,202.807,203.0539,519.932,520.7681,11.03763,11.03768,78.21845,78.10098,191.9972,191.9959,520.2007,11.00439,156.2338,169.6995,3000
19457,186.0098,186.0017,7.005729,6.982382,130.0001,130.0014,3876.882,3887.89,556.9263,557.3308,264.4494,264.503,202.8204,203.0707,519.9318,520.7695,11.03765,11.0377,78.05527,78.09965,191.9978,191.9961,520.2014,11.00441,156.2344,169.7003,3000
19489,186.01,186.0011,7.005727,6.982384,130.0004,130.0012,3876.882,3887.878,556.9261,557.3309,264.4502,264.504,202.8065,203.0818,519.9316,520.7704,11.03764,11.03768,78.12194,78.14505,191.9978,191.9961,520.2018,11.0044,156.2345,169.7006,3000
19523,186.0098,186.0016,7.005723,6.982383,130.0005,130.0006,3876.877,3887.87,556.926,557.3309,264.4516,264.5054,202.7688,203.0585,519.9314,520.7715,11.03764,11.03769,78.25439,78.06826,191.9973,191.9965,520.2025,11.0044,156.2344,169.7004,3000
19556,186.0098,186.0013,7.00572,6.982382,130.0005,129.9997,3876.875,3887.865,556.9258,557.3311,264.4521,264.5078,202.7902,203.0264,519.9312,520.7725,11.03763,11.03766,78.19485,78.15919,191.9975,191.9964,520.2028,11.00438,156.2343,169.7003,3000
19588,186.0098,186.002,7.005717,6.98238,129.9991,129.9993,3876.874,3887.873,556.9257,557.331,264.4526,264.5085,202.8001,203.0324,519.9308,520.7738,11.03762,11.03765,78.13245,77.98514,191.998,191.9974,520.2033,11.00437,156.2341,169.7002,3000
19622,186.0095,186.002,7.005716,6.982378,129.9987,129.9981,3876.885,3887.882,556.9256,557.3308,264.4529,264.5089,202.7979,203.0167,519.9301,520.7749,11.03757,11.03758,78.13247,77.83944,191.998,191.9986,520.2034,11.00431,156.2334,169.7,3000
19654,186.0101,186.002,7.005715,6.982378,129.9993,129.9971,3876.902,3887.898,556.9254,557.3307,264.4528,264.509,202.776,203.0541,519.929,520.7752,11.03744,11.03742,78.32379,77.78748,191.9973,191.9993,520.2034,11.00417,156.2316,169.6998,3000
19687,186.0097,186.0021,7.005713,6.982378,129.9993,129.9975,3876.905,3887.92,556.9253,557.3304,264.4525,264.5088,202.7384,203.0327,519.928,520.7756,11.03733,11.03726,78.32457,77.61888,191.9971,192.0004,520.2032,11.00404,156.2292,169.6982,3000
19721,186.0098,186.0024,7.005713,6.98238,129.9991,129.9989,3876.907,3887.941,556.9252,557.33,264.4521,264.5083,202.7485,203.0382,519.9268,520.7759,11.03715,11.03702,78.19144,77.67642,191.9975,192.0008,520.2026,11.00383,156.2262,169.697,3000
19754,186.0094,186.0024,7.005713,6.982382,129.998,130.0004,3876.91,3887.939,556.9252,557.3299,264.4517,264.5082,202.7574,203.0438,519.9249,520.7764,11.03687,11.03671,78.22049,77.71089,191.9977,192.0009,520.2016,11.00354,156.2213,169.6949,3000
19787,186.0099,186.0024,7.005715,6.982383,129.9978,130.0004,3876.922,3887.924,556.925,557.3297,264.4514,264.5081,202.7607,203.0352,519.923,520.7775,11.03665,11.03646,78.24893,77.88383,191.9977,192.0004,520.2007,11.0033,156.2169,169.6907,3000
19819,186.0095,186.0023,7.00572,6.982384,129.9988,129.9999,3876.938,3887.914,556.925,557.3295,264.4507,264.508,202.7595,203.0135,519.9213,520.7786,11.03648,11.03627,78.10081,77.99081,191.9982,191.9998,520.2002,11.00312,156.2137,169.689,3000
19852,186.0097,186.0016,7.005722,6.982385,129.9988,130,3876.938,3887.909,556.925,557.3293,264.4504,264.5078,202.7717,203.0245,519.9185,520.7816,11.03624,11.03605,78.14053,78.04989,191.9984,191.9994,520.1998,11.00289,156.2095,169.6867,3000
19885,186.0093,186.0019,7.005724,6.982386,129.999,129.9981,3876.938,3887.915,556.9249,557.3288,264.4502,264.5074,202.7837,203.015,519.9161,520.7849,11.03608,11.03591,78.04404,78.15907,191.9989,191.9989,520.1998,11.00274,156.2066,169.6829,3000
19919,186.0094,186.0016,7.005726,6.982388,129.9998,129.9984,3876.936,3887.926,556.9249,557.3286,264.45,264.5075,202.7927,203.028,519.9137,520.7891,11.03595,11.03581,78.12473,78.16627,191.9987,191.9988,520.2,11.00263,156.2043,169.6817,3000
19951,186.009,186.0018,7.005728,6.982391,130.0006,129.9979,3876.928,3887.931,556.9249,557.3284,264.4499,264.508,202.752,203.0341,519.9114,520.7936,11.03589,11.03577,78.30685,78.1962,191.9978,191.9987,520.2007,11.00258,156.2028,169.6803,3000
19984,186.0095,186.0013,7.005728,6.982398,130.0001,129.9981,3876.901,3887.939,556.9247,557.3282,264.449,264.5091,202.8103,203.0055,519.9092,520.799,11.03593,11.03583,78.54594,78.23719,191.9964,191.9986,520.202,11.00262,156.2029,169.679,3000
20020,186.0092,186.002,7.005728,6.982401,129.9997,129.9985,3876.898,3887.941,556.9247,557.3278,264.4483,264.5132,202.8193,202.9815,519.9072,520.8071,11.03619,11.03609,78.51555,78.32544,191.9957,191.9982,520.2049,11.00288,156.2057,169.6792,3000
20049,186.0098,186.0014,7.005729,6.982405,130.0006,129.9977,3876.899,3887.942,556.9247,557.3277,264.4474,264.5162,202.786,202.9819,519.9064,520.8136,11.03651,11.0364,78.36683,78.43172,191.9962,191.9978,520.2074,11.00319,156.2102,169.6802,3000
20086,186.0091,186.002,7.005729,6.982409,130.0011,129.9974,3876.892,3887.95,556.9247,557.3275,264.4464,264.5195,202.8165,203.0096,519.906,520.8202,11.03688,11.03679,78.47045,78.31945,191.9958,191.9982,520.2103,11.00357,156.2162,169.685,3000
20120,186.0096,186.0015,7.005727,6.982413,130.0004,129.9975,3876.884,3887.958,556.9247,557.3273,264.4455,264.5229,202.8076,203.004,519.9053,520.8278,11.03735,11.03726,78.38605,78.19767,191.9961,191.9989,520.2142,11.00403,156.224,169.689,3000
20147,186.0093,186.002,7.005725,6.982423,130.0004,129.998,3876.881,3887.965,556.9246,557.3273,264.4441,264.5261,202.8219,203.0108,519.9043,520.8339,11.0377,11.03762,78.31478,78.16121,191.9965,191.9994,520.217,11.00439,156.2305,169.6924,3000
20180,186.0098,186.0016,7.005725,6.982427,130.0007,129.9983,3876.88,3887.965,556.9247,557.3273,264.4439,264.5288,202.86,203.0113,519.9024,520.84,11.03802,11.03793,78.21495,78.06351,191.997,192.0002,520.2197,11.00471,156.2368,169.6985,3000
20213,186.0091,186.0023,7.005723,6.98243,130.0015,129.9985,3876.877,3887.963,556.9246,557.3271,264.4442,264.5328,202.8698,203.0143,519.9,520.8449,11.03819,11.0381,78.42236,77.98639,191.9962,192.0008,520.2217,11.00488,156.2408,169.7009,3000
20247,186.0097,186.0018,7.00572,6.982434,130.0026,129.9985,3876.868,3887.96,556.9246,557.327,264.4447,264.5341,202.8176,202.9947,519.8977,520.8486,11.03832,11.0382,78.49448,77.94402,191.9954,192.0013,520.2229,11.00499,156.2429,169.7028,3000
20279,186.0089,186.0023,7.005715,6.982438,130.0036,129.999,3876.851,3887.958,556.9247,557.3268,264.445,264.5349,202.8366,202.9951,519.8951,520.8521,11.03842,11.03828,78.44092,78.18998,191.9953,192.0005,520.2242,11.00509,156.2447,169.7045,3000
20312,186.0094,186.0019,7.005709,6.982442,130.0022,129.9982,3876.83,3887.952,556.9246,557.3267,264.4447,264.5352,202.847,202.9763,519.8929,520.8553,11.03857,11.03841,78.43037,78.21072,191.9952,192.0001,520.2252,11.00522,156.2466,169.7066,3000
20346,186.0095,186.0024,7.0057,6.982449,130.0013,129.9974,3876.827,3887.954,556.9248,557.3269,264.4423,264.5349,202.845,202.9897,519.8907,520.8589,11.03876,11.03861,78.46316,78.13961,191.995,192.0003,520.2263,11.00541,156.2495,169.7079,3000
20384,186.0097,186.0022,7.005695,6.982454,130.0005,129.9966,3876.83,3887.975,556.9249,557.3268,264.4402,264.5326,202.8134,202.9732,519.8879,520.8633,11.03903,11.03886,78.35884,78.13161,191.9952,192.0005,520.2276,11.00568,156.2539,169.7125,3000
20415,186.0098,186.0026,7.005691,6.98246,130.0001,129.9968,3876.838,3887.986,556.925,557.3268,264.4379,264.5309,202.8489,202.9958,519.8854,520.8668,11.03921,11.03904,78.23906,78.16576,191.9958,192.0004,520.2285,11.00585,156.2573,169.7145,3000
20449,186.0096,186.0017,7.005687,6.982467,129.9999,129.9963,3876.848,3887.993,556.925,557.3269,264.4354,264.5291,202.8293,203.0221,519.8812,520.8713,11.03937,11.03924,78.02315,77.9481,191.9971,192.0014,520.2289,11.00603,156.2612,169.7159,3000
20480,186.0096,186.002,7.005682,6.982481,130.0014,129.9973,3876.858,3888.003,556.9249,557.327,264.4315,264.5274,202.8447,203.0115,519.8777,520.8733,11.03936,11.03924,78.10174,77.94749,191.997,192.0017,520.2289,11.00603,156.2621,169.7192,3000
20511,186.0098,186.0013,7.005679,6.982488,130.0027,129.9998,3876.853,3887.987,556.925,557.3272,264.4299,264.5255,202.8441,203.011,519.8736,520.8754,11.03928,11.03917,78.1761,78.19498,191.9965,192.0009,520.2282,11.00596,156.2616,169.7196,3000
20544,186.0099,186.0017,7.005674,6.982493,130.0031,129.9999,3876.838,3887.97,556.925,557.3272,264.4283,264.5252,202.8836,203.0116,519.8702,520.8771,11.03923,11.03913,78.28131,78.26304,191.9958,192.0003,520.2277,11.00591,156.2608,169.7194,3000
20577,186.0099,186.0012,7.00567,6.982498,130.0031,130.0002,3876.823,3887.956,556.9252,557.3275,264.4266,264.5252,202.9014,203.0011,519.8656,520.8795,11.03924,11.03916,78.31533,78.35134,191.9953,191.9997,520.2274,11.00593,156.2605,169.7192,3000
20614,186.0097,186.0018,7.005659,6.982506,130.0044,129.9997,3876.798,3887.942,556.9253,557.3275,264.4228,264.5253,202.8633,203.074,519.8623,520.8826,11.03934,11.03928,78.32021,78.14677,191.995,192.0003,520.2274,11.00604,156.2618,169.7195,3000
20648,186.0099,186.0015,7.005651,6.982509,130.0035,129.9996,3876.78,3887.939,556.9253,557.3275,264.4205,264.5254,202.8949,203.0297,519.8588,520.8854,11.03948,11.03942,78.31778,78.30653,191.9948,191.9999,520.2272,11.00618,156.2642,169.7205,3000
20678,186.0099,186.0022,7.005644,6.982512,130.0027,130.0008,3876.774,3887.935,556.9254,557.3277,264.418,264.5252,202.8728,203.0023,519.856,520.8879,11.03965,11.0396,78.27708,78.26233,191.9948,191.9999,520.2272,11.00635,156.2668,169.7232,3000
20709,186.0096,186.0023,7.005638,6.982514,130.0026,129.9998,3876.775,3887.921,556.9254,557.328,264.4157,264.5251,202.8807,202.9955,519.8531,520.8903,11.03987,11.03979,78.08601,78.18022,191.9956,192.0004,520.2271,11.00657,156.2708,169.7254,3000
20746,186.0099,186.0023,7.005625,6.982514,130.0022,129.998,3876.782,3887.918,556.9257,557.3282,264.4129,264.5252,202.887,203.0053,519.8504,520.8928,11.04,11.03999,78.18066,78.22311,191.9954,192.0003,520.227,11.00672,156.2738,169.7271,3000
20774,186.0095,186.0025,7.005619,6.982517,130.002,129.9975,3876.785,3887.931,556.9257,557.3284,264.4124,264.5255,202.8701,203.0382,519.8474,520.894,11.04007,11.04005,78.37927,78.39082,191.9944,191.9995,520.2265,11.00678,156.2757,169.7283,3000
20808,186.01,186.0028,7.005613,6.982521,130.0025,129.9984,3876.789,3887.962,556.9257,557.3286,264.4122,264.5266,202.8654,203.0294,519.8446,520.8957,11.04027,11.04028,78.46582,78.48631,191.9935,191.9987,520.2264,11.007,156.2787,169.7308,3000
20845,186.0101,186.0024,7.005607,6.982525,130.003,129.9989,3876.788,3887.962,556.9258,557.3287,264.4124,264.5271,202.8582,203.0194,519.8429,520.8975,11.04054,11.04056,78.38121,78.32123,191.9936,191.9991,520.2267,11.00727,156.2829,169.7325,3000
20874,186.0103,186.0021,7.005599,6.982528,130.0029,129.9996,3876.783,3887.959,556.9258,557.3289,264.4125,264.5274,202.8781,202.983,519.8411,520.899,11.04084,11.04086,78.15401,78.16495,191.9944,192.0001,520.2271,11.00756,156.2879,169.7349,3000
20907,186.0096,186.0021,7.005587,6.982532,130.0024,129.9993,3876.783,3887.95,556.926,557.3292,264.4124,264.5274,202.9054,202.9804,519.8386,520.9,11.04105,11.04107,78.25864,78.00319,191.9943,192.0011,520.2267,11.00778,156.293,169.7409,3000
20945,186.0101,186.0022,7.00558,6.982536,130.0025,129.9984,3876.783,3887.946,556.926,557.3292,264.412,264.5271,202.9045,203.0428,519.8353,520.8997,11.04113,11.04115,78.07665,78.1056,191.995,192.0011,520.2256,11.00786,156.2956,169.7427,3000
20975,186.0098,186.0019,7.005574,6.982541,130.0031,129.999,3876.782,3887.958,556.9262,557.3298,264.4114,264.5259,202.8754,203.0512,519.8322,520.899,11.04112,11.04113,77.92072,78.0668,191.9959,192.0011,520.2241,11.00785,156.2962,169.744,3000
21007,186.01,186.002,7.005567,6.982547,130.0038,130.0005,3876.776,3887.954,556.9262,557.33,264.411,264.5253,202.8681,203.0599,519.8293,520.8983,11.04103,11.04106,77.90602,78.08848,191.9962,192.0011,520.2227,11.00777,156.2958,169.745,3000
21039,186.0095,186.0022,7.005559,6.982551,130.0035,130.0008,3876.765,3887.939,556.9264,557.3301,264.4108,264.5248,202.8598,203.0497,519.8254,520.8965,11.04084,11.04089,78.08331,78.19082,191.9954,192.0006,520.2204,11.00759,156.2935,169.7441,3000
21073,186.0099,186.0021,7.005545,6.982556,130.0019,130.0016,3876.763,3887.925,556.9264,557.3303,264.4104,264.5241,202.8305,203.0712,519.8207,520.8943,11.04066,11.04072,78.19656,78.27927,191.9947,192,520.2172,11.00741,156.2901,169.7427,3000
21106,186.0096,186.002,7.005539,6.982558,130.0008,130.0015,3876.771,3887.907,556.9265,557.3304,264.4098,264.5232,202.8607,203.0802,519.8185,520.8932,11.04059,11.04065,78.16047,78.41307,191.9946,191.9993,520.2155,11.00734,156.2889,169.7413,3000
21138,186.0099,186.0023,7.005535,6.982559,130.0001,130.0013,3876.785,3887.885,556.9266,557.3307,264.409,264.52,202.8489,203.0361,519.8156,520.8923,11.0406,11.04069,78.1959,78.21286,191.9944,191.9999,520.2134,11.00736,156.2887,169.7407,3000
21176,186.0095,186.0026,7.005531,6.98256,130.0004,130.0004,3876.803,3887.879,556.9265,557.3309,264.408,264.5182,202.8561,203.0589,519.8135,520.8914,11.04065,11.04074,78.31314,78.15289,191.9938,192.0004,520.212,11.00742,156.2896,169.7408,3000
21204,186.01,186.0019,7.005527,6.982561,130.0009,129.9992,3876.814,3887.881,556.9266,557.3311,264.407,264.5167,202.8415,203.0673,519.8117,520.8903,11.04072,11.0408,78.33503,78.21439,191.9933,192.0002,520.2106,11.00748,156.2909,169.7413,3000
21237,186.0094,186.0025,7.005523,6.982562,130.0013,129.9989,3876.818,3887.893,556.9266,557.3312,264.4059,264.5156,202.8349,203.0591,519.81,520.8892,11.04085,11.04092,78.28661,78.23679,191.9932,192,520.2089,11.00761,156.2931,169.7429,3000
21270,186.0099,186.0023,7.005519,6.982564,130.0014,129.9994,3876.819,3887.904,556.9266,557.3314,264.4052,264.5151,202.8677,203.0673,519.809,520.8884,11.04101,11.04107,78.5114,78.34913,191.9924,191.9995,520.2078,11.00776,156.2955,169.7436,3000
21303,186.0094,186.0027,7.005514,6.982569,130.0024,130.0003,3876.816,3887.909,556.9265,557.3317,264.4054,264.515,202.8675,203.0611,519.8082,520.8878,11.04126,11.04131,78.32735,78.24859,191.9927,191.9996,520.2071,11.008,156.2994,169.7446,3000
21340,186.0099,186.0027,7.00551,6.982569,130.0028,130.0013,3876.807,3887.9,556.9265,557.332,264.4063,264.5159,202.8336,203.0652,519.8074,520.8869,11.04147,11.04151,78.2511,78.34874,191.9933,191.9993,520.2064,11.00821,156.3035,169.748,3000
21374,186.0093,186.0025,7.005505,6.98257,130.0028,130.0019,3876.796,3887.89,556.9265,557.3322,264.4074,264.5163,202.8317,203.0715,519.8063,520.8858,11.04172,11.04177,77.95949,78.36784,191.9948,191.999,520.2054,11.00846,156.3082,169.7498,3000
21408,186.0098,186.0023,7.0055,6.982569,130.0019,130.0018,3876.788,3887.878,556.9264,557.3325,264.4085,264.5164,202.8499,203.0905,519.8039,520.8837,11.04185,11.04196,77.7972,78.26201,191.9963,191.9993,520.2037,11.00862,156.3123,169.7543,3000
21436,186.0094,186.0022,7.00549,6.982566,130.0012,130.0012,3876.797,3887.869,556.9261,557.3328,264.411,264.5161,202.8275,203.0989,519.8014,520.8818,11.04185,11.042,77.95213,78.20409,191.9961,191.9998,520.2021,11.00864,156.3136,169.7554,3000
21468,186.0097,186.0023,7.005485,6.982565,130.0002,130.0015,3876.802,3887.867,556.926,557.3331,264.412,264.5157,202.8144,203.117,519.7985,520.8792,11.04175,11.04191,77.96555,78.14602,191.996,192.0002,520.2,11.00855,156.3132,169.7561,3000
21505,186.0092,186.0023,7.00548,6.982563,130.0001,130.0014,3876.813,3887.865,556.9258,557.3339,264.4127,264.515,202.8106,203.0924,519.7945,520.8754,11.04158,11.04177,78.33427,78.47507,191.9943,191.9988,520.1962,11.00839,156.3108,169.7549,3000
21535,186.0097,186.0022,7.005475,6.982562,130,130.0013,3876.823,3887.862,556.9257,557.3342,264.4131,264.5146,202.852,203.0795,519.7927,520.8721,11.04157,11.04176,78.43568,78.34122,191.9932,191.9989,520.1941,11.00838,156.3102,169.7541,3000
21567,186.0098,186.0024,7.00547,6.982559,129.9994,130.0013,3876.832,3887.861,556.9256,557.3347,264.413,264.5141,202.8687,203.0739,519.7916,520.8698,11.0417,11.04186,78.57236,78.16891,191.9922,191.9997,520.1923,11.0085,156.3115,169.7541,3000
21605,186.0097,186.0027,7.005463,6.982554,130.0017,130.0011,3876.845,3887.86,556.9253,557.335,264.411,264.5137,202.8222,203.0779,519.7915,520.8674,11.04199,11.0421,78.47131,78.23533,191.9922,191.9998,520.1908,11.00876,156.3155,169.7563,3000
21635,186.0096,186.0024,7.005458,6.982553,130.0016,130.0003,3876.834,3887.87,556.925,557.3358,264.4094,264.5122,202.8358,203.0461,519.7916,520.8651,11.04226,11.04233,78.44957,78.284,191.9924,191.9995,520.1896,11.00901,156.32,169.7584,3000
21667,186.0096,186.0024,7.005455,6.982552,130.0004,130,3876.828,3887.876,556.9248,557.3362,264.4079,264.511,202.832,203.0401,519.7915,520.8624,11.04255,11.04261,78.21523,78.36698,191.9935,191.9989,520.1882,11.00929,156.3253,169.76,3000
21700,186.0097,186.0024,7.005453,6.982551,130.0004,129.9995,3876.832,3887.883,556.9247,557.3364,264.4071,264.5097,202.8053,203.0708,519.7913,520.8612,11.04274,11.04275,77.97147,78.27338,191.995,191.9993,520.1873,11.00948,156.329,169.7621,3000
21733,186.0097,186.0022,7.005449,6.98255,130.0005,130.0006,3876.835,3887.899,556.9243,557.3371,264.4083,264.5077,202.782,203.064,519.7897,520.8576,11.04285,11.04293,77.65211,78.27303,191.9974,191.9993,520.1853,11.0096,156.3328,169.7664,3000
21765,186.0095,186.0019,7.005445,6.982551,130.0005,130.001,3876.837,3887.896,556.924,557.3373,264.4101,264.5068,202.8079,203.0754,519.7873,520.8542,11.04274,11.04288,77.55996,78.36779,191.9987,191.9989,520.1827,11.00953,156.3333,169.7674,3000
21798,186.0096,186.0015,7.005442,6.98255,130.0002,130.0009,3876.838,3887.889,556.9235,557.3376,264.412,264.5059,202.8346,203.0793,519.784,520.8503,11.0425,11.0427,77.84112,78.1908,191.998,191.9995,520.1795,11.00932,156.3313,169.7675,3000
21835,186.0096,186.0021,7.005439,6.98255,129.9996,130.0016,3876.842,3887.885,556.9232,557.3376,264.4138,264.5049,202.8172,203.1079,519.7798,520.8455,11.04216,11.0424,77.7425,78.1841,191.9983,191.9998,520.1752,11.009,156.3263,169.7643,3000
21864,186.0096,186.0025,7.00543,6.982548,130.001,130.0016,3876.843,3887.876,556.9225,557.3378,264.4153,264.504,202.8237,203.1091,519.7766,520.8411,11.04186,11.04214,77.80319,78.12057,191.9984,192.0003,520.1718,11.00872,156.3219,169.7617,3000
21897,186.0094,186.0022,7.005424,6.982547,130.0004,130.0023,3876.839,3887.87,556.9223,557.3379,264.4148,264.5032,202.8027,203.1193,519.7731,520.8367,11.04147,11.04181,78.06913,77.99083,191.9973,192.0013,520.1672,11.00833,156.3158,169.7601,3000
21930,186.0095,186.0018,7.00542,6.982544,129.9999,130.0028,3876.84,3887.844,556.9219,557.3381,264.4134,264.5019,202.8324,203.1313,519.7712,520.832,11.04122,11.04148,78.33383,77.92158,191.9959,192.0018,520.1642,11.00808,156.3115,169.7543,3000
21965,186.0096,186.0025,7.005417,6.982541,129.9989,130.0027,3876.845,3887.833,556.9214,557.3381,264.4112,264.5013,202.8172,203.1232,519.77,520.8262,11.04096,11.04115,78.62014,77.93209,191.994,192.0022,520.16,11.00778,156.306,169.7514,3000
22001,186.0095,186.0026,7.005415,6.982536,129.9992,130.003,3876.858,3887.825,556.9208,557.3382,264.4087,264.5006,202.8345,203.1117,519.7701,520.8203,11.04088,11.04097,78.38593,77.95859,191.9944,192.0023,520.1562,11.00765,156.3028,169.7492,3000
22030,186.0096,186.0024,7.005413,6.982526,130.0002,130.0027,3876.866,3887.816,556.9201,557.3381,264.4058,264.4999,202.8062,203.1292,519.7708,520.8164,11.04087,11.04089,78.3343,77.95929,191.9949,192.0024,520.1538,11.0076,156.3023,169.7468,3000
22065,186.0095,186.002,7.005412,6.98252,129.9998,130.0017,3876.863,3887.812,556.9196,557.3383,264.4061,264.4992,202.7697,203.1321,519.7718,520.8119,11.04085,11.04082,78.24199,77.88963,191.9957,192.0029,520.151,11.00756,156.3018,169.7459,3000
22100,186.0095,186.0025,7.005413,6.982515,129.9998,130.0018,3876.864,3887.819,556.9191,557.3383,264.4074,264.4975,202.786,203.1229,519.7722,520.8083,11.04077,11.04072,78.06161,78.08074,191.9968,192.0023,520.1487,11.00747,156.3011,169.7454,3000
22128,186.0091,186.002,7.005413,6.98251,129.9993,130.0025,3876.865,3887.822,556.9187,557.3384,264.4098,264.4967,202.7599,203.1187,519.7719,520.8058,11.04064,11.04061,77.88164,78.1286,191.9983,192.0022,520.1463,11.00734,156.2994,169.7434,3000
22165,186.0095,186.0021,7.005414,6.982504,129.9996,130.0019,3876.87,3887.817,556.9183,557.3386,264.4129,264.496,202.7558,203.1026,519.7709,520.8024,11.04044,11.04041,77.7603,78.04684,191.9995,192.0023,520.1442,11.00715,156.2967,169.7421,3000
22194,186.0094,186.0016,7.005412,6.982492,129.999,130.0012,3876.875,3887.819,556.9173,557.3385,264.4207,264.4955,202.7839,203.0649,519.7687,520.7996,11.0401,11.04011,77.88765,78.04323,191.9996,192.0025,520.1412,11.00683,156.2922,169.7399,3000
22293,186.0091,186.0023,7.005407,6.982482,130.0005,129.9997,3876.882,3887.866,556.916,557.3384,264.4275,264.498,202.8209,203.0706,519.7626,520.7956,11.03932,11.03936,78.11749,78.21635,191.9986,192.0021,520.1347,11.00607,156.2788,169.7293,3000
22326,186.0087,186.002,7.005404,6.982481,130.001,129.9998,3876.874,3887.875,556.9157,557.3386,264.4276,264.4998,202.8143,203.0488,519.7609,520.7951,11.03913,11.03919,78.07179,78.20137,191.9989,192.0022,520.1329,11.00589,156.2754,169.7252,3000
22363,186.0093,186.0021,7.005399,6.982478,129.9996,130.0003,3876.857,3887.881,556.915,557.3384,264.4251,264.5018,202.8322,203.019,519.7599,520.7954,11.03906,11.03913,78.13593,78.26385,191.999,192.002,520.132,11.00583,156.274,169.7239,3000
22395,186.0086,186.0023,7.005399,6.982476,129.9997,130,3876.861,3887.882,556.9146,557.3383,264.4233,264.504,202.867,203.0413,519.759,520.7957,11.039,11.03908,78.0923,78.08506,191.9993,192.0028,520.1313,11.00577,156.2731,169.7232,3000
22430,186.009,186.0026,7.005399,6.982475,130,129.9988,3876.864,3887.895,556.9141,557.3381,264.4219,264.5082,202.8543,203.0201,519.7584,520.7961,11.03894,11.03902,77.89619,78.05323,192.0004,192.0034,520.1307,11.00571,156.2722,169.7212,3000
22463,186.0086,186.0021,7.005399,6.982475,130.0013,129.9987,3876.863,3887.905,556.9138,557.338,264.4212,264.5099,202.8684,203.0506,519.7578,520.7961,11.03883,11.03892,77.9157,77.98383,192.0009,192.0041,520.13,11.0056,156.2711,169.7206,3000
22495,186.0092,186.002,7.005397,6.982476,130.0021,129.9987,3876.852,3887.913,556.9136,557.3378,264.4214,264.5117,202.8259,203.0793,519.7562,520.7957,11.03857,11.03867,78.01337,77.83773,192.0009,192.0052,520.1287,11.00536,156.2673,169.7195,3000
22529,186.0085,186.0019,7.005394,6.982477,130.0026,129.9991,3876.837,3887.92,556.9133,557.3376,264.4223,264.5134,202.8167,203.084,519.7551,520.7949,11.03824,11.03832,78.10486,77.82009,192.0007,192.0059,520.1272,11.00502,156.2623,169.7173,3000
22558,186.009,186.0018,7.005387,6.982478,130.0002,130.001,3876.817,3887.922,556.9129,557.3375,264.4249,264.515,202.8235,203.0576,519.7538,520.7941,11.03796,11.03801,78.06288,77.87855,192.0009,192.006,520.1261,11.00472,156.2573,169.7115,3000
22595,186.0086,186.0016,7.005384,6.982477,130.0003,130.0011,3876.825,3887.891,556.9125,557.3372,264.4261,264.5173,202.8035,203.0717,519.753,520.7933,11.03765,11.03767,78.2201,78.14661,192.0005,192.005,520.1247,11.00439,156.251,169.7086,3000
22623,186.0088,186.0018,7.005381,6.982474,129.9995,130.001,3876.83,3887.883,556.9124,557.3369,264.4272,264.5179,202.8108,203.0349,519.7528,520.7931,11.03748,11.03753,78.2523,78.15884,192.0003,192.0047,520.1242,11.00422,156.2479,169.7056,3000
22661,186.0083,186.002,7.005377,6.982473,129.9982,130.0006,3876.841,3887.877,556.9122,557.3368,264.4281,264.5182,202.7883,203.0561,519.7531,520.7936,11.03736,11.03737,78.15131,78.13134,192.0007,192.0047,520.1239,11.0041,156.2449,169.702,3000
22694,186.0089,186.0023,7.005373,6.98247,129.9978,129.9989,3876.878,3887.876,556.912,557.3366,264.4294,264.5181,202.806,203.028,519.7537,520.795,11.03733,11.03734,78.25797,78.08517,192.0006,192.0051,520.1243,11.00407,156.2438,169.7005,3000
22723,186.0086,186.002,7.005373,6.982469,129.9979,129.9984,3876.892,3887.889,556.9117,557.3364,264.4301,264.5177,202.7682,203.03,519.7542,520.7964,11.03733,11.03733,78.26852,78.09601,192.0005,192.0052,520.1249,11.00407,156.2436,169.6994,3000
22759,186.0088,186.0021,7.005373,6.982469,129.999,129.9969,3876.903,3887.923,556.9116,557.3361,264.431,264.5171,202.777,203.0687,519.7546,520.7982,11.03735,11.03733,78.29194,78.11246,192.0006,192.0054,520.1257,11.00408,156.2436,169.6985,3000
22793,186.0083,186.0023,7.005373,6.98247,129.9986,129.9972,3876.902,3887.943,556.9116,557.3358,264.4322,264.5175,202.7888,203.0828,519.7551,520.8002,11.03737,11.03735,78.12262,78.0647,192.0014,192.0057,520.1266,11.0041,156.2439,169.6981,3000
22825,186.0089,186.0015,7.005373,6.982472,129.9985,129.9995,3876.905,3887.956,556.9115,557.3356,264.4334,264.5184,202.7744,203.0578,519.7552,520.8022,11.03738,11.03737,78.09204,78.16223,192.0022,192.0056,520.1276,11.00411,156.2442,169.6982,3000
22854,186.0084,186.0019,7.005375,6.982474,129.9993,130.001,3876.902,3887.948,556.9111,557.3354,264.4358,264.5198,202.7937,203.0296,519.7552,520.8044,11.03738,11.03737,78.00502,78.14998,192.0029,192.0057,520.1285,11.00411,156.2443,169.6978,3000
22890,186.0087,186.0016,7.005375,6.982472,129.999,130.0001,3876.899,3887.913,556.9111,557.3349,264.4368,264.5233,202.7612,203.0546,519.7549,520.8062,11.0373,11.03732,77.77882,78.20074,192.0043,192.0056,520.1294,11.00405,156.2437,169.6976,3000
22921,186.0082,186.0022,7.005376,6.982471,129.9995,129.9992,3876.899,3887.909,556.9111,557.3348,264.4375,264.5248,202.7818,203.0487,519.7537,520.8082,11.03713,11.0372,77.72927,78.23756,192.0052,192.0055,520.1302,11.00391,156.2417,169.6968,3000
22958,186.0085,186.0018,7.005376,6.98247,129.9985,129.9995,3876.896,3887.914,556.9109,557.3346,264.4381,264.526,202.7872,203.0358,519.7521,520.8099,11.03687,11.037,77.75401,78.3595,192.0057,192.0049,520.1302,11.00368,156.2381,169.694,3000
22990,186.0081,186.0019,7.005377,6.98247,129.9986,129.9991,3876.901,3887.915,556.9109,557.3344,264.4384,264.527,202.7844,203.045,519.751,520.811,11.03671,11.03688,77.89014,78.24383,192.0054,192.0053,520.1304,11.00353,156.2352,169.6927,3000
23024,186.0086,186.0016,7.005378,6.982466,129.9991,129.9981,3876.9,3887.919,556.9109,557.3343,264.4379,264.5278,202.7715,203.0519,519.7499,520.8124,11.03646,11.03666,77.94382,77.9549,192.0051,192.0069,520.1304,11.0033,156.2315,169.6909,3000
23053,186.0083,186.0023,7.005378,6.982465,129.9995,129.9985,3876.9,3887.94,556.9109,557.3338,264.4372,264.5288,202.7701,203.0201,519.749,520.813,11.03625,11.03646,78.02187,77.93274,192.0047,192.0077,520.1306,11.0031,156.2276,169.6872,3000
23090,186.0086,186.0018,7.005379,6.982464,129.9989,129.9981,3876.896,3887.944,556.9109,557.3335,264.4362,264.5293,202.7621,203.0543,519.7488,520.8135,11.03602,11.0362,78.13934,78.02332,192.0042,192.0078,520.1307,11.00286,156.2236,169.6848,3000
23124,186.0081,186.0021,7.00538,6.982464,129.9979,129.998,3876.898,3887.949,556.9109,557.3333,264.4351,264.5298,202.7834,203.006,519.7493,520.8133,11.03583,11.03598,78.11489,77.93315,192.0042,192.0082,520.1309,11.00265,156.2197,169.6826,3000
23155,186.0087,186.0017,7.005387,6.982465,129.9977,129.9991,3876.917,3887.955,556.9108,557.333,264.433,264.5301,202.7903,203.0567,519.7501,520.8127,11.03563,11.03574,78.05137,77.85436,192.0047,192.0089,520.1306,11.00243,156.2161,169.679,3000
23189,186.0084,186.0024,7.005391,6.982465,129.998,129.9992,3876.925,3887.949,556.9109,557.3326,264.4328,264.5305,202.785,203.0318,519.7509,520.8121,11.03545,11.03556,77.91084,77.96207,192.0054,192.0087,520.1307,11.00225,156.2129,169.6768,3000
23223,186.0089,186.0016,7.005395,6.982465,129.999,130.0005,3876.928,3887.945,556.9109,557.3323,264.4333,264.5302,202.7804,203.0572,519.7521,520.8115,11.03524,11.03533,78.01872,78.006,192.0055,192.0086,520.1307,11.00203,156.2089,169.6751,3000
23251,186.009,186.0023,7.005398,6.982465,129.9995,129.9992,3876.923,3887.931,556.9109,557.332,264.4346,264.5295,202.7528,203.0798,519.7534,520.8109,11.035,11.03514,78.09003,77.96042,192.0054,192.0087,520.1306,11.0018,156.2049,169.6705,3000
23289,186.0089,186.0017,7.0054,6.982464,129.9997,129.9993,3876.915,3887.93,556.911,557.3318,264.4364,264.5284,202.7384,203.0613,519.7548,520.8102,11.03478,11.03484,77.96618,77.98859,192.0059,192.0087,520.1306,11.00156,156.2005,169.6685,3000
23323,186.0084,186.002,7.005404,6.982465,129.9981,129.9998,3876.904,3887.929,556.9109,557.3316,264.441,264.5273,202.7183,203.035,519.7566,520.8102,11.03451,11.03458,77.99055,78.05489,192.0061,192.0085,520.1308,11.00129,156.1958,169.6654,3000
23355,186.009,186.0014,7.005407,6.982465,129.9968,129.9992,3876.911,3887.921,556.9109,557.331,264.4433,264.526,202.7207,203.0302,519.758,520.8105,11.0343,11.03437,78.0746,78.0546,192.0058,192.0085,520.1313,11.00109,156.1919,169.662,3000
23389,186.0083,186.0021,7.005411,6.982464,129.9957,129.9991,3876.928,3887.923,556.911,557.3308,264.4453,264.5258,202.6975,202.9772,519.76,520.8113,11.03415,11.03422,78.26818,78.06521,192.0049,192.0086,520.132,11.00093,156.1887,169.6588,3000
23421,186.0088,186.0018,7.005416,6.982465,129.9957,129.9983,3876.951,3887.925,556.9111,557.3306,264.4469,264.5261,202.7089,202.9567,519.7629,520.8132,11.03408,11.03412,78.16858,78.22185,192.005,192.0079,520.1335,11.00085,156.1864,169.6574,3000
23454,186.0088,186.0026,7.005422,6.982466,129.9958,129.9965,3876.969,3887.934,556.911,557.3302,264.4482,264.5267,202.7001,203.0089,519.7651,520.8148,11.03408,11.03413,78.10437,78.40794,192.0055,192.0069,520.1349,11.00085,156.1859,169.6561,3000
23487,186.0091,186.0018,7.005434,6.982471,129.9962,129.9954,3876.993,3887.955,556.9111,557.33,264.4501,264.5276,202.7385,203.027,519.7686,520.8177,11.03417,11.03424,78.16245,78.31636,192.0055,192.0068,520.1378,11.00095,156.1867,169.6548,3000
23520,186.0088,186.0022,7.005442,6.982477,129.9975,129.9983,3876.999,3887.995,556.9111,557.3297,264.4509,264.5301,202.7762,202.9904,519.772,520.8212,11.03432,11.03442,78.28837,78.29874,192.0049,192.0069,520.1411,11.00112,156.1889,169.655,3000
23549,186.0088,186.0019,7.005449,6.982481,129.9989,129.9983,3876.992,3887.989,556.9113,557.3294,264.4516,264.5316,202.78,202.9989,519.7745,520.8231,11.03447,11.03453,78.25571,78.23624,192.005,192.0075,520.1435,11.00127,156.191,169.656,3000
23584,186.0089,186.0023,7.005455,6.982483,130.0003,129.9985,3876.976,3887.984,556.9114,557.3292,264.4523,264.5331,202.7497,203.0251,519.7777,520.826,11.03466,11.03472,77.92936,78.10938,192.0065,192.0081,520.1465,11.00145,156.1941,169.6581,3000
23615,186.009,186.0012,7.005463,6.982491,130.0005,129.9991,3876.926,3887.979,556.9117,557.3292,264.4539,264.5344,202.7646,203.0268,519.7808,520.8293,11.03474,11.03485,78.05886,77.98023,192.0067,192.009,520.1494,11.00154,156.1964,169.6595,3000
23650,186.0091,186.0019,7.005466,6.982495,129.9995,129.9995,3876.911,3887.97,556.9119,557.3289,264.4548,264.5357,202.7335,203.0112,519.7827,520.8309,11.03472,11.03481,78.10714,78.00333,192.0064,192.0092,520.1514,11.00151,156.1965,169.6603,3000
23684,186.0089,186.0015,7.00547,6.982498,129.9989,129.9997,3876.907,3887.945,556.912,557.3288,264.4553,264.5382,202.7538,203.0816,519.785,520.8323,11.03462,11.0347,78.21257,78.151,192.0058,192.0086,520.1536,11.00141,156.195,169.66,3000
23718,186.009,186.002,7.005473,6.982499,129.9979,129.9992,3876.909,3887.938,556.9122,557.3287,264.4556,264.5392,202.7247,203.0793,519.7872,520.8333,11.03456,11.03463,78.06236,78.19053,192.0063,192.0081,520.1554,11.00134,156.1933,169.6591,3000
23750,186.0089,186.0013,7.005476,6.982501,129.9973,130.0006,3876.92,3887.938,556.9125,557.3287,264.4557,264.5398,202.7213,203.1056,519.79,520.8349,11.03456,11.03464,78.0756,78.21787,192.0063,192.0078,520.158,11.00135,156.1928,169.6586,3000
23780,186.0089,186.0021,7.005479,6.982503,129.9966,130.0013,3876.933,3887.925,556.9126,557.3289,264.4557,264.5398,202.7605,203.048,519.7915,520.8358,11.03455,11.03463,78.24277,78.23798,192.0056,192.0076,520.1594,11.00134,156.1925,169.6582,3000
23817,186.009,186.002,7.005489,6.982502,129.9967,130.0017,3876.967,3887.909,556.913,557.329,264.455,264.5391,202.7827,203.0129,519.7941,520.8373,11.03461,11.0347,78.33004,78.23939,192.005,192.0074,520.1616,11.0014,156.1927,169.6581,3000
23850,186.0091,186.0022,7.005494,6.9825,129.9977,129.9995,3876.975,3887.894,556.9134,557.3292,264.4541,264.5379,202.7958,203.0095,519.7969,520.8393,11.03474,11.03482,78.35577,78.19925,192.0046,192.0076,520.1639,11.00152,156.1941,169.6585,3000
23880,186.0089,186.0022,7.005498,6.982501,129.9991,129.997,3876.974,3887.922,556.9136,557.3293,264.4534,264.5347,202.7934,203.007,519.8001,520.8414,11.03494,11.035,78.37782,78.01318,192.0043,192.0084,520.1667,11.00171,156.1967,169.6606,3000
23915,186.0089,186.0024,7.005502,6.982504,130.0007,129.9965,3876.961,3887.943,556.9138,557.3297,264.4528,264.5335,202.7817,202.978,519.8022,520.8428,11.03509,11.03512,78.35347,77.94666,192.0041,192.0089,520.1689,11.00185,156.1991,169.6618,3000
23946,186.0087,186.0024,7.005504,6.982508,130.0012,129.9966,3876.938,3887.964,556.9141,557.3297,264.4525,264.5328,202.7272,203.01,519.8049,520.8445,11.03522,11.03522,78.14633,78.14993,192.005,192.0083,520.1711,11.00196,156.2013,169.663,3000
23980,186.0087,186.0024,7.005507,6.982516,129.9987,129.9971,3876.903,3887.98,556.9143,557.33,264.4518,264.5326,202.7537,203.0093,519.8077,520.8462,11.03533,11.03533,78.06321,78.1771,192.0057,192.0078,520.1735,11.00207,156.2034,169.6653,3000
24015,186.0088,186.0023,7.00551,6.982521,129.9974,129.9995,3876.909,3887.986,556.9145,557.3305,264.4517,264.5328,202.7414,203.0392,519.8092,520.8474,11.03536,11.03536,77.95043,78.26672,192.0064,192.0071,520.1749,11.0021,156.2041,169.6661,3000
24049,186.0089,186.0023,7.005514,6.982524,129.9979,130.0002,3876.925,3887.973,556.9147,557.3307,264.4517,264.5328,202.7116,203.0586,519.8105,520.8489,11.03538,11.0354,78.08728,78.1898,192.0061,192.007,520.1766,11.00213,156.2047,169.6665,3000
24082,186.0089,186.002,7.005516,6.982527,129.9973,130.0004,3876.933,3887.958,556.915,557.3309,264.4519,264.5326,202.7409,203.0696,519.8117,520.85,11.03535,11.03539,78.07465,78.29596,192.0059,192.0065,520.1782,11.00212,156.2046,169.6673,3000
