TIME(10ms),JKA01\JKA01\CTEC_ATAG0@Out.Val(1#核功率),JKA02\JKA01\CTEC_ATAG0@Out.Val(2#核功率),N00\JEG\CTEC_ATAG0@Out.Val(1#一回路压力),N00\JEG\CTEC_ATAG1@Out.Val(2#一回路压力),N00\HEC01\CTEC_ATAG0@Out.Val(1#一回路流量),N20\HEC02\CTEC_ATAG0@Out.Val(2#一回路流量),N00\HEC01\CTEC_ATAG3@Out.Val(1#氦风机转速),N20\HEC02\CTEC_ATAG3@Out.Val(2#氦风机转速),N00\HEC01\CTEC_ATAG1@Out.Val(1#热氦温度),N20\HEC02\CTEC_ATAG1@Out.Val(2#热氦温度),N00\HEC01\CTEC_ATAG2@Out.Val(1#冷氦温度),N20\HEC02\CTEC_ATAG2@Out.Val(2#冷氦温度),N00\HEC01\CTEC_ATAG5@Out.Val(1#热功率),N20\HEC02\CTEC_ATAG5@Out.Val(2#热功率),T00\LBA002\CTEC_ATAG0@Out.Val(1#SG出口温度),T00\LBA003\CTEC_ATAG0@Out.Val(2#SG出口温度),T00\LBA002\1LBA10CP801A@Out.Val(1#SG出口压力),T00\LBA003\2LBA10CP801A@Out.Val(2#SG出口压力),T00\LBA002\1LAB10CF001@Out.Val(1#给水流量),T00\LBA003\2LAB10CF001@Out.Val(2#给水流量),T00\LAB001\CTEC_ATAG23@Out.Val(1#给水温度),T00\LAB001\CTEC_ATAG25@Out.Val(2#给水温度),T00\LBA001\CTEC_ATAG10@Out.Val(蒸汽母管温度),T00\LBA001\CTEC_ATAG9@Out.Val(蒸汽母管压力),T00\LBA001\CTEC_ATAG26@Out.Val(主蒸汽流量),E00\GEN\CTEC_ATAG0@Out.Val(发电机功率),E00\GEN\CTEC_ATAG1@Out.Val(汽轮机转速)
24114,186.0089,186.0019,7.005518,6.98253,129.9966,130.0013,3876.945,3887.944,556.9151,557.3312,264.4521,264.5321,202.7514,203.056,519.8127,520.8514,11.03537,11.03544,78.23808,78.4752,192.005,192.0054,520.1797,11.00215,156.2046,169.6673,3000
24145,186.009,186.0019,7.005526,6.982532,129.9981,130.0014,3876.969,3887.925,556.9156,557.3313,264.4517,264.5313,202.7929,203.0792,519.8146,520.8538,11.03553,11.03563,78.33742,78.54039,192.004,192.0044,520.1821,11.00232,156.2064,169.6676,3000
24179,186.0087,186.0022,7.005528,6.982532,129.9996,130.0005,3876.966,3887.904,556.9158,557.3318,264.4509,264.5299,202.7587,203.0528,519.8161,520.8558,11.03574,11.03586,78.29927,78.55527,192.0038,192.0041,520.1844,11.00254,156.2092,169.6696,3000
24214,186.0087,186.0021,7.00553,6.982531,130.0008,130.0003,3876.952,3887.901,556.916,557.3322,264.4495,264.5296,202.7811,203.074,519.8181,520.8583,11.03606,11.03619,78.23886,78.32378,192.004,192.0047,520.1872,11.00286,156.2141,169.6728,3000
24247,186.0088,186.002,7.005531,6.982531,130.0001,129.9995,3876.931,3887.901,556.9163,557.3325,264.4479,264.5297,202.7907,203.0471,519.8204,520.8607,11.03638,11.03654,78.03291,78.45093,192.0048,192.0043,520.1899,11.0032,156.2198,169.6748,3000
24280,186.0083,186.0022,7.005538,6.98253,130.0002,130.0001,3876.915,3887.907,556.9168,557.3328,264.4445,264.5299,202.7876,203.0749,519.8227,520.8627,11.03669,11.03687,77.94984,78.49384,192.0055,192.0037,520.1925,11.00351,156.2258,169.6816,3000
24313,186.009,186.0017,7.00554,6.982529,130.0005,129.9998,3876.907,3887.907,556.917,557.3329,264.4434,264.5302,202.7801,203.0647,519.8241,520.8634,11.03685,11.03706,77.94231,78.37056,192.0058,192.004,520.1946,11.00369,156.2294,169.6834,3000
24346,186.0087,186.0024,7.005541,6.982528,130.0004,130.0005,3876.899,3887.913,556.9173,557.3336,264.4428,264.5308,202.7477,203.0765,519.8252,520.8635,11.03695,11.03719,77.8897,78.15987,192.0059,192.0049,520.1959,11.0038,156.2318,169.6854,3000
24379,186.009,186.0019,7.005542,6.982527,129.9999,130,3876.893,3887.908,556.9174,557.3338,264.4427,264.5309,202.7421,203.0615,519.8259,520.8629,11.03697,11.03722,77.99693,78.09573,192.0053,192.0053,520.1968,11.00383,156.2332,169.6868,3000
24412,186.0085,186.0022,7.005544,6.982525,129.9989,130.0004,3876.893,3887.908,556.9175,557.3341,264.4429,264.5308,202.7231,203.0471,519.8266,520.8617,11.03695,11.0372,78.1974,78.12761,192.0044,192.0053,520.197,11.00381,156.2332,169.6885,3000
24445,186.0092,186.0016,7.005549,6.982522,129.997,130,3876.916,3887.905,556.918,557.3345,264.4431,264.5301,202.7737,203.0369,519.8276,520.8597,11.03694,11.03717,78.22549,78.09996,192.0036,192.0053,520.1972,11.00379,156.2329,169.6889,3000
24475,186.0086,186.0023,7.005553,6.982521,129.997,129.9993,3876.934,3887.914,556.9181,557.335,264.4426,264.5273,202.8008,203.0621,519.8291,520.8574,11.03694,11.03714,78.39558,78.04146,192.0025,192.0054,520.1973,11.00377,156.2326,169.689,3000
24511,186.0091,186.002,7.005557,6.982521,129.9982,129.9987,3876.949,3887.919,556.9182,557.3351,264.4419,264.5253,202.816,203.1158,519.8311,520.8549,11.03697,11.03712,78.27077,77.96742,192.0023,192.0058,520.1971,11.00378,156.2324,169.6892,3000
24544,186.0087,186.0025,7.00556,6.982521,129.9996,129.9994,3876.951,3887.928,556.9183,557.3353,264.4411,264.5232,202.8072,203.1114,519.8333,520.852,11.03701,11.03712,78.27285,77.96395,192.0023,192.0059,520.197,11.0038,156.2328,169.6895,3000
24577,186.0094,186.0019,7.005563,6.982522,130.0014,130.002,3876.941,3887.929,556.9185,557.3355,264.4403,264.5208,202.7982,203.136,519.8359,520.8485,11.03703,11.0371,78.22607,78.14857,192.0025,192.005,520.1965,11.0038,156.233,169.6898,3000
24609,186.0087,186.0022,7.005566,6.98252,130.0016,130.0033,3876.896,3887.908,556.9188,557.3358,264.4399,264.5181,202.7233,203.1283,519.8381,520.8457,11.03707,11.03712,78.07629,78.15737,192.003,192.0045,520.1961,11.00383,156.2333,169.6905,3000
24639,186.0092,186.0016,7.005568,6.982517,130.001,130.0038,3876.881,3887.882,556.9189,557.3359,264.4402,264.5155,202.6935,203.1405,519.8395,520.8434,11.03706,11.03711,77.92586,78.10877,192.0038,192.0044,520.1959,11.00383,156.2336,169.6908,3000
24676,186.0088,186.0017,7.00557,6.982513,129.9987,130.004,3876.874,3887.834,556.9191,557.3363,264.441,264.5107,202.7381,203.1068,519.8406,520.8404,11.03698,11.03703,77.73189,78.16372,192.005,192.004,520.195,11.00374,156.2329,169.6908,3000
24709,186.009,186.0012,7.005574,6.982509,129.9963,130.0034,3876.888,3887.817,556.9194,557.3364,264.4421,264.5088,202.7725,203.1094,519.8412,520.8368,11.03675,11.03685,77.80066,78.16331,192.0052,192.0037,520.1938,11.00354,156.2301,169.6895,3000
24741,186.0087,186.0014,7.005579,6.982504,129.9966,130.002,3876.918,3887.808,556.9197,557.3366,264.4434,264.5074,202.7475,203.1232,519.8414,520.8337,11.03651,11.03665,77.83495,78.29468,192.005,192.003,520.1924,11.00332,156.2266,169.6883,3000
24774,186.0094,186.0011,7.005586,6.982493,129.9986,130.0009,3876.943,3887.812,556.9202,557.3365,264.4453,264.5063,202.8054,203.0983,519.8414,520.8306,11.03625,11.03643,77.82264,78.2025,192.0048,192.0029,520.1909,11.00308,156.2224,169.6864,3000
24805,186.009,186.0016,7.005588,6.982489,130.0001,129.9992,3876.943,3887.838,556.9203,557.3369,264.4456,264.506,202.7989,203.069,519.8418,520.8275,11.036,11.0362,77.90475,78.11551,192.0045,192.0032,520.1891,11.00284,156.2184,169.6826,3000
24840,186.0092,186.0013,7.005589,6.982485,130.0014,129.9986,3876.93,3887.859,556.9206,557.337,264.4453,264.5067,202.7624,203.0567,519.8427,520.8243,11.03576,11.03599,78.17318,78.23809,192.003,192.0026,520.1879,11.00262,156.2143,169.6809,3000
24874,186.0088,186.0017,7.00559,6.982481,130.0012,129.9987,3876.91,3887.88,556.9209,557.3372,264.4443,264.5078,202.7471,203.0649,519.8441,520.8224,11.03569,11.03591,78.17225,78.29901,192.0024,192.002,520.1873,11.00254,156.2121,169.6786,3000
24905,186.0095,186.0014,7.005594,6.982478,129.9989,129.9989,3876.892,3887.896,556.9216,557.3373,264.4414,264.5089,202.8025,203.0767,519.8463,520.8204,11.03569,11.0359,78.15557,78.36236,192.0022,192.0014,520.1871,11.00254,156.2116,169.677,3000
24939,186.0087,186.002,7.005598,6.982476,129.9989,129.9995,3876.901,3887.907,556.9218,557.3374,264.4404,264.51,202.7923,203.0567,519.8492,520.8187,11.03575,11.03596,78.11497,78.31312,192.0023,192.0012,520.1873,11.0026,156.2122,169.677,3000
24970,186.0093,186.0016,7.005602,6.982475,129.9998,130.0011,3876.907,3887.904,556.922,557.3377,264.4399,264.5122,202.7847,203.0343,519.8525,520.8171,11.03584,11.03605,78.26538,78.3204,192.0016,192.001,520.1877,11.00269,156.2135,169.6774,3000
25006,186.0089,186.0024,7.005604,6.982473,129.9997,130.0002,3876.906,3887.895,556.9222,557.3379,264.4402,264.513,202.7318,203.037,519.8563,520.8156,11.036,11.03619,78.33928,78.33971,192.001,192.0007,520.1884,11.00283,156.2156,169.6783,3000
25035,186.0096,186.0017,7.005606,6.982471,130.0001,130,3876.905,3887.895,556.9225,557.3381,264.4412,264.5135,202.7405,203.0444,519.861,520.8137,11.03624,11.03643,78.21432,78.09035,192.0011,192.0017,520.1896,11.00307,156.2193,169.6797,3000
25071,186.009,186.002,7.00561,6.982471,129.9976,129.9995,3876.908,3887.897,556.923,557.3383,264.4449,264.5138,202.7471,203.0462,519.8643,520.8122,11.03639,11.03655,78.21275,77.97975,192.0013,192.0022,520.1904,11.00321,156.2219,169.6814,3000
25100,186.0094,186.0022,7.005614,6.982471,129.9977,129.9995,3876.924,3887.902,556.9232,557.3384,264.4474,264.514,202.7296,203.0409,519.868,520.8102,11.03651,11.03664,78.09909,78.07735,192.0017,192.0021,520.1913,11.00331,156.2244,169.683,3000
25137,186.0091,186.0024,7.005618,6.982472,129.9978,129.9992,3876.937,3887.91,556.9234,557.3386,264.4498,264.5143,202.7376,203.0966,519.8719,520.807,11.03652,11.03663,78.10907,77.97987,192.0018,192.0024,520.1915,11.00331,156.2255,169.6848,3000
25170,186.0097,186.0021,7.00562,6.982473,129.9976,130.0005,3876.945,3887.915,556.9235,557.3386,264.4519,264.5143,202.742,203.0788,519.8746,520.8041,11.03645,11.03655,78.04626,78.04665,192.0021,192.0023,520.1912,11.00324,156.2247,169.6849,3000
25204,186.009,186.0022,7.005622,6.982474,129.9978,130.0022,3876.954,3887.908,556.9238,557.3388,264.4536,264.514,202.7072,203.1074,519.8771,520.8005,11.03631,11.03639,77.94947,78.11222,192.0025,192.0017,520.1909,11.00309,156.2226,169.6845,3000
25237,186.0095,186.0024,7.005626,6.982473,129.9981,130.0024,3876.959,3887.889,556.9238,557.3389,264.455,264.5137,202.7368,203.115,519.879,520.7975,11.03614,11.03623,77.881,78.29006,192.0031,192.0005,520.1906,11.00293,156.22,169.6825,3000
25271,186.0089,186.0024,7.005632,6.982468,129.9978,130.0025,3876.965,3887.873,556.9241,557.339,264.4568,264.5129,202.7093,203.0979,519.881,520.7946,11.03598,11.0361,77.97849,78.26351,192.0028,191.9999,520.1901,11.00278,156.2169,169.6815,3000
25304,186.0092,186.0023,7.005636,6.982465,129.9986,130.0025,3876.968,3887.858,556.924,557.3391,264.4569,264.5117,202.7409,203.1002,519.8834,520.7922,11.03586,11.03601,78.2032,78.28956,192.0016,191.9996,520.1899,11.00268,156.2149,169.6803,3000
25336,186.0088,186.0024,7.005639,6.982461,129.9979,130.0009,3876.964,3887.844,556.9241,557.3391,264.4566,264.5088,202.724,203.0741,519.8862,520.7907,11.03588,11.03604,78.18195,78.39524,192.001,191.999,520.1904,11.0027,156.2144,169.6786,3000
25365,186.0093,186.0022,7.005643,6.982458,129.9981,129.9997,3876.966,3887.849,556.9242,557.3391,264.4558,264.5076,202.7649,203.0655,519.8898,520.7899,11.03601,11.03617,78.15046,78.26869,192.0009,191.999,520.1912,11.00283,156.216,169.6787,3000
25402,186.0087,186.002,7.005648,6.982455,129.9984,129.9992,3876.967,3887.863,556.9243,557.3391,264.4547,264.5068,202.7478,203.0515,519.8917,520.7897,11.03609,11.03625,78.2306,78.2226,192.0007,191.9992,520.1918,11.00291,156.2173,169.6792,3000
25435,186.0092,186.0018,7.005651,6.982453,129.9986,129.999,3876.966,3887.878,556.9244,557.3391,264.4537,264.5064,202.7798,203.0393,519.8948,520.7889,11.03624,11.0364,78.28289,78.10449,192.0002,191.9998,520.1929,11.00306,156.2196,169.6812,3000
25468,186.0087,186.0016,7.005659,6.982449,129.9997,129.9987,3876.956,3887.891,556.9244,557.3389,264.452,264.5067,202.8003,203.0173,519.8986,520.7882,11.03643,11.03655,78.37756,78.31354,191.9994,191.999,520.1941,11.00322,156.2226,169.6828,3000
25501,186.009,186.0016,7.005662,6.982447,130.0003,129.9986,3876.946,3887.903,556.9243,557.339,264.4514,264.5075,202.7934,203.0125,519.9018,520.7876,11.03662,11.03673,78.24438,78.2859,191.9998,191.9988,520.1955,11.00341,156.2254,169.6837,3000
25535,186.0089,186.0011,7.005663,6.982446,130.0005,129.9983,3876.934,3887.924,556.9243,557.3387,264.4514,264.5096,202.7576,203.0542,519.9063,520.7869,11.0369,11.03696,78.12666,78.05992,192.0006,191.9997,520.1978,11.00368,156.2301,169.6874,3000
25567,186.0091,186.0017,7.005664,6.982445,130.001,129.999,3876.922,3887.932,556.9243,557.3387,264.4519,264.5104,202.7891,203.0477,519.9083,520.7859,11.03697,11.03706,78.10635,78.15324,192.0007,191.9993,520.1984,11.00375,156.232,169.6891,3000
25601,186.0091,186.0014,7.005664,6.982444,129.9996,129.9998,3876.909,3887.933,556.9242,557.3386,264.4529,264.5109,202.7682,203.076,519.9106,520.7843,11.03703,11.03712,78.14436,78.24754,192.0006,191.9986,520.1992,11.00381,156.2335,169.6904,3000
25630,186.0093,186.0017,7.005665,6.982441,129.9993,130,3876.911,3887.927,556.9241,557.3384,264.4546,264.511,202.8095,203.0907,519.9124,520.7831,11.03706,11.03715,78.33655,78.27859,191.9996,191.9982,520.1995,11.00384,156.2342,169.6918,3000
25666,186.0091,186.0011,7.005664,6.98244,129.9988,130.001,3876.915,3887.921,556.9239,557.3384,264.4553,264.5106,202.814,203.0777,519.9141,520.7823,11.03716,11.03725,78.37359,78.19868,191.999,191.9985,520.2002,11.00394,156.2354,169.6923,3000
25699,186.0092,186.0018,7.005663,6.982437,129.9997,130.0016,3876.921,3887.89,556.9238,557.3381,264.4558,264.509,202.8254,203.0646,519.9159,520.7814,11.03731,11.03738,78.3142,78.19284,191.9989,191.9985,520.201,11.00408,156.2376,169.6935,3000
25733,186.0092,186.0015,7.005661,6.982433,130.0004,130.0014,3876.919,3887.878,556.9239,557.338,264.4559,264.5081,202.7899,203.0704,519.9176,520.7809,11.03747,11.03752,78.33799,78.27239,191.9986,191.998,520.2019,11.00423,156.2401,169.6959,3000
25765,186.0094,186.0018,7.005655,6.982427,130.0002,130.0005,3876.903,3887.871,556.9235,557.3379,264.4548,264.5072,202.7654,203.0628,519.9195,520.7802,11.0377,11.03772,78.53313,78.15268,191.9974,191.9981,520.2029,11.00444,156.2433,169.697,3000
25799,186.0092,186.0013,7.005653,6.982425,129.9993,129.9998,3876.901,3887.873,556.9234,557.3377,264.4536,264.5062,202.7949,203.0562,519.9208,520.7802,11.0379,11.03791,78.47241,78.1591,191.9973,191.9982,520.2039,11.00464,156.2464,169.6988,3000
25832,186.0092,186.002,7.005653,6.982423,129.9984,129.9993,3876.907,3887.886,556.9232,557.3373,264.4523,264.505,202.7988,203.0487,519.9223,520.78,11.03818,11.03816,78.18758,78.0544,191.9983,191.9986,520.205,11.0049,156.2512,169.7031,3000
25864,186.0092,186.0017,7.005653,6.98242,129.9988,129.9998,3876.919,3887.895,556.923,557.3372,264.4513,264.5047,202.788,203.0603,519.923,520.7797,11.03834,11.0383,78.25549,78.14442,191.9983,191.9983,520.2054,11.00505,156.2544,169.7058,3000
25898,186.0094,186.002,7.005653,6.982416,129.9998,129.9995,3876.925,3887.897,556.9227,557.337,264.4503,264.5044,202.7814,203.1052,519.9232,520.7793,11.0385,11.03846,78.30872,78.20446,191.9979,191.9977,520.2057,11.00521,156.2574,169.7073,3000
25931,186.0094,186.0015,7.005652,6.982415,129.9996,129.9996,3876.922,3887.902,556.9225,557.3369,264.45,264.5041,202.7856,203.1136,519.9228,520.7792,11.0386,11.03856,78.26447,78.15398,191.9979,191.9978,520.2056,11.00531,156.2596,169.7099,3000
25963,186.0088,186.0023,7.005652,6.982413,129.9996,130.0015,3876.921,3887.905,556.9225,557.3365,264.4494,264.5038,202.7657,203.0862,519.9222,520.7796,11.03873,11.03868,78.02719,78.2328,191.9989,191.9974,520.2059,11.00543,156.2617,169.7115,3000
25997,186.0092,186.0019,7.005652,6.98241,130.0003,130.0016,3876.92,3887.875,556.9225,557.3359,264.4488,264.5034,202.7998,203.074,519.9211,520.7794,11.03876,11.03873,78.06093,78.26968,191.9991,191.997,520.2055,11.00547,156.2632,169.7126,3000
26031,186.0088,186.0022,7.005652,6.982405,130,130.0015,3876.914,3887.866,556.9223,557.3356,264.448,264.503,202.7803,203.0578,519.919,520.7794,11.03876,11.03877,78.04225,78.18829,191.9993,191.9971,520.2047,11.00549,156.2639,169.7142,3000
26063,186.0094,186.0015,7.005651,6.982399,130.0001,130.0009,3876.908,3887.861,556.9219,557.3352,264.4455,264.5026,202.8078,203.0553,519.9163,520.7794,11.03871,11.03875,77.88542,78.25148,191.9999,191.9968,520.2039,11.00546,156.2639,169.7147,3000
26096,186.0087,186.0022,7.005651,6.982395,130.0004,129.9991,3876.906,3887.875,556.922,557.3346,264.4437,264.5019,202.816,203.0684,519.9135,520.7795,11.03861,11.03869,77.91728,78.12925,192,191.9971,520.2025,11.00538,156.263,169.7147,3000
26129,186.0092,186.002,7.00565,6.982393,130.001,129.9991,3876.902,3887.875,556.9219,557.3346,264.4418,264.5019,202.8593,203.0684,519.9114,520.7793,11.0385,11.0386,77.90284,78.12314,192,191.9972,520.2015,11.00528,156.2617,169.7147,3000
26162,186.0088,186.0025,7.005648,6.982391,130.0012,129.9994,3876.894,3887.9,556.9218,557.3339,264.4399,264.502,202.8524,203.0728,519.9083,520.7786,11.03831,11.03842,77.97509,78.03185,191.9998,191.9977,520.1998,11.0051,156.2589,169.7132,3000
26195,186.0094,186.0015,7.005647,6.98239,130.0022,129.9992,3876.886,3887.905,556.9217,557.3336,264.438,264.5023,202.881,203.0683,519.9048,520.7773,11.03801,11.03814,77.96992,78.13891,191.9997,191.9973,520.1974,11.00481,156.2546,169.7123,3000
26228,186.0088,186.002,7.005641,6.982387,130.0034,129.9998,3876.853,3887.91,556.9217,557.3333,264.4344,264.5027,202.8591,203.0404,519.9022,520.7761,11.03779,11.03793,78.03909,78.23206,191.9994,191.9968,520.1957,11.0046,156.2509,169.7102,3000
26261,186.0092,186.0013,7.005637,6.982386,130.0041,130.0002,3876.835,3887.899,556.9215,557.3328,264.4328,264.5032,202.8394,203.0734,519.9005,520.7755,11.03766,11.03781,78.01364,78.2471,191.9993,191.9964,520.1942,11.00447,156.2479,169.707,3000
26294,186.0089,186.0017,7.005631,6.982384,130.0032,130.0008,3876.815,3887.897,556.9214,557.3325,264.4315,264.5032,202.8547,203.042,519.899,520.7747,11.03752,11.03768,77.95402,78.29391,191.9995,191.996,520.1926,11.00433,156.2457,169.7056,3000
26327,186.0095,186.001,7.005626,6.982383,130.0016,130.0006,3876.807,3887.891,556.9215,557.3322,264.4307,264.5031,202.8589,203.0338,519.8981,520.7742,11.03742,11.03762,77.90504,78.30909,191.9998,191.9958,520.1913,11.00426,156.2441,169.7042,3000
26359,186.0092,186.0017,7.005619,6.982379,130.0008,129.9995,3876.826,3887.888,556.9217,557.3321,264.4305,264.5029,202.8047,203.0702,519.8976,520.7736,11.03737,11.03758,78.06775,78.30516,191.9993,191.9957,520.1906,11.00421,156.2434,169.7032,3000
26394,186.0098,186.0016,7.005615,6.982379,130.0006,129.9999,3876.835,3887.903,556.9217,557.3317,264.4312,264.5022,202.7697,203.052,519.8977,520.7729,11.03732,11.03754,77.96672,78.14481,191.9994,191.9964,520.1901,11.00417,156.2427,169.7026,3000
26426,186.0091,186.0018,7.005611,6.98238,129.9999,130,3876.844,3887.903,556.9218,557.3315,264.4324,264.5021,202.7757,203.0441,519.8981,520.772,11.03726,11.03747,78.00319,78.02248,191.9994,191.9973,520.1894,11.0041,156.2418,169.7022,3000
26455,186.0097,186.002,7.005609,6.982379,129.9982,130.0002,3876.856,3887.902,556.9219,557.3314,264.4339,264.5023,202.8039,203.0588,519.8982,520.7703,11.03714,11.03734,78.08131,77.8186,191.999,191.9985,520.1885,11.00397,156.2402,169.7011,3000
26492,186.0094,186.0018,7.00561,6.982378,129.9989,130.0004,3876.903,3887.899,556.9221,557.3312,264.4374,264.5028,202.805,203.0866,519.8987,520.7679,11.03695,11.03711,78.19459,77.92014,191.9983,191.9986,520.1874,11.00377,156.2371,169.7001,3000
26525,186.0096,186.0017,7.00561,6.982377,129.9998,130.0001,3876.911,3887.896,556.9222,557.3312,264.4392,264.5033,202.7965,203.0765,519.8995,520.7655,11.03677,11.03688,78.18998,77.94785,191.9982,191.9985,520.1862,11.00356,156.2335,169.6984,3000
26559,186.0091,186.002,7.005609,6.982377,130.0001,130.0011,3876.91,3887.889,556.9224,557.331,264.441,264.5041,202.7821,203.0791,519.9001,520.7638,11.03663,11.03671,78.11864,77.89897,191.9984,191.9988,520.1853,11.00341,156.2308,169.6953,3000
26591,186.0097,186.0022,7.005609,6.982375,130.0004,130.0011,3876.906,3887.882,556.9225,557.3307,264.4426,264.5042,202.732,203.1041,519.9008,520.762,11.03652,11.03657,78.23553,77.90395,191.9981,191.9988,520.1846,11.00328,156.2285,169.6936,3000
26624,186.0093,186.0022,7.005611,6.982369,129.9988,130.0013,3876.898,3887.877,556.9228,557.3307,264.4458,264.5039,202.7341,203.0644,519.9022,520.7603,11.03636,11.03637,78.14394,78.22285,191.9984,191.9974,520.1836,11.00311,156.2254,169.6922,3000
26658,186.0099,186.002,7.005614,6.982367,129.9973,130.0016,3876.909,3887.871,556.9229,557.3304,264.4472,264.5034,202.7452,203.0917,519.9034,520.759,11.03624,11.03626,77.97936,78.22841,191.9993,191.9968,520.1832,11.00299,156.2231,169.6894,3000
26690,186.0091,186.0022,7.005618,6.982363,129.9971,129.9998,3876.929,3887.866,556.923,557.3306,264.4487,264.5014,202.7487,203.116,519.9045,520.7587,11.03616,11.0362,77.98106,78.15945,191.9997,191.997,520.183,11.00292,156.2217,169.6885,3000
26724,186.0097,186.0024,7.005623,6.98236,129.9979,130.0009,3876.946,3887.875,556.923,557.3304,264.4503,264.5005,202.7261,203.0921,519.9053,520.7586,11.03611,11.03617,78.03838,78.25049,191.9996,191.9966,520.183,11.00288,156.2208,169.6876,3000
26757,186.0091,186.0023,7.005626,6.982358,129.9985,130.0011,3876.953,3887.873,556.9232,557.3302,264.4518,264.5002,202.7337,203.0871,519.9061,520.7587,11.03604,11.03614,77.96934,78.36285,191.9999,191.9958,520.1834,11.00283,156.2199,169.6867,3000
26789,186.0096,186.0021,7.005641,6.982348,129.9983,130.0003,3876.957,3887.882,556.9233,557.3297,264.4549,264.5042,202.76,203.0807,519.909,520.7609,11.03613,11.0363,78.21893,78.38873,191.9988,191.9953,520.1859,11.00295,156.2209,169.6858,3000
26855,186.0096,186.0021,7.005641,6.982348,129.9983,130.0003,3876.957,3887.882,556.9233,557.3297,264.4549,264.5042,202.76,203.0807,519.9094,520.7612,11.03616,11.03633,78.20613,78.40936,191.9987,191.9952,520.1862,11.00298,156.2212,169.6862,3000
26856,186.0096,186.0021,7.005641,6.982348,129.9983,130.0003,3876.957,3887.882,556.9233,557.3297,264.4549,264.5042,202.76,203.0807,519.9094,520.7612,11.03616,11.03633,78.20613,78.40936,191.9987,191.9952,520.1862,11.00298,156.2212,169.6862,3000
26889,186.0095,186.0015,7.005645,6.982347,129.9975,130.0007,3876.959,3887.883,556.9234,557.3297,264.4548,264.5062,202.7932,203.0382,519.9111,520.7621,11.03632,11.03651,78.34047,78.30063,191.998,191.9956,520.1874,11.00315,156.2236,169.687,3000
26922,186.0093,186.0021,7.00565,6.982344,129.9983,130.0003,3876.968,3887.881,556.9236,557.3296,264.4544,264.5082,202.7967,203.0351,519.9137,520.7632,11.03658,11.03675,78.41285,78.23352,191.9974,191.996,520.1892,11.0034,156.2276,169.6887,3000
26955,186.0089,186.0023,7.005656,6.982337,130.0006,129.9993,3876.955,3887.883,556.9237,557.3295,264.4536,264.51,202.7879,203.021,519.9162,520.7642,11.03685,11.03701,78.43702,78.25661,191.9969,191.9962,520.191,11.00366,156.2316,169.6922,3000
26988,186.0094,186.0023,7.005657,6.982336,130.0007,129.9979,3876.939,3887.892,556.9238,557.3295,264.4535,264.5115,202.7532,203.0355,519.9196,520.7648,11.03722,11.03733,78.47104,78.20864,191.9966,191.9965,520.1934,11.004,156.2373,169.6952,3000
27022,186.0087,186.0022,7.005658,6.982336,130.0002,129.9981,3876.925,3887.928,556.9239,557.3293,264.4534,264.5136,202.7783,203.0451,519.9224,520.7648,11.03751,11.03759,78.38377,78.07164,191.9968,191.9972,520.1953,11.00428,156.2422,169.697,3000
27054,186.0092,186.0019,7.00566,6.982336,129.9992,129.9987,3876.919,3887.938,556.924,557.3292,264.4537,264.514,202.7471,203.0712,519.9247,520.7646,11.03778,11.03782,78.39426,78.03361,191.9968,191.9977,520.1967,11.00452,156.2468,169.6994,3000
27087,186.0088,186.0016,7.005661,6.982336,129.9987,129.9992,3876.923,3887.94,556.924,557.3291,264.4543,264.5139,202.775,203.0523,519.9267,520.7637,11.03796,11.03797,78.17288,78.1012,191.9978,191.9976,520.1977,11.0047,156.2508,169.7043,3000
27121,186.0094,186.0017,7.005662,6.982335,129.9986,130.001,3876.938,3887.938,556.9239,557.329,264.4561,264.5134,202.7732,203.0552,519.9276,520.7628,11.03804,11.03803,78.02261,78.13196,191.9988,191.9973,520.1979,11.00477,156.2526,169.7054,3000
27154,186.0091,186.0018,7.005662,6.982333,129.9998,130.0006,3876.942,3887.921,556.924,557.3289,264.4571,264.5123,202.7904,203.0699,519.9277,520.7617,11.03804,11.03804,77.94881,78.10712,191.9996,191.9973,520.1981,11.00477,156.2534,169.707,3000
27186,186.0091,186.0018,7.00566,6.982332,129.9999,130.0011,3876.936,3887.907,556.924,557.3286,264.4579,264.509,202.7931,203.046,519.9269,520.7604,11.03794,11.03796,77.98177,78.19379,191.9997,191.9969,520.1974,11.00468,156.2526,169.7077,3000
27219,186.0091,186.0012,7.005658,6.982332,129.9995,129.9995,3876.93,3887.897,556.924,557.3284,264.4582,264.5071,202.7633,203.0581,519.9257,520.7595,11.0378,11.03785,77.96918,78.35855,191.9998,191.9957,520.1967,11.00456,156.2507,169.7072,3000
27252,186.0092,186.0017,7.005656,6.982331,129.9998,129.9987,3876.93,3887.901,556.924,557.3282,264.4579,264.5052,202.7882,203.033,519.9244,520.7592,11.03773,11.03781,78.05711,78.44427,191.9996,191.9951,520.1964,11.0045,156.2493,169.7066,3000
27284,186.0089,186.0012,7.005652,6.982332,129.9991,129.9992,3876.927,3887.912,556.9238,557.3281,264.4554,264.5033,202.8001,203.0604,519.9238,520.7593,11.03773,11.03785,78.1385,78.35803,191.999,191.9954,520.196,11.00452,156.2491,169.7059,3000
27318,186.0089,186.0019,7.005651,6.982333,129.9987,129.9989,3876.93,3887.916,556.9236,557.3279,264.4534,264.5017,202.783,203.0665,519.9233,520.7595,11.03776,11.03789,78.2615,78.06973,191.9983,191.9966,520.1959,11.00455,156.2496,169.7062,3000
27352,186.0089,186.0014,7.00565,6.982334,129.9992,130,3876.936,3887.922,556.9235,557.3277,264.4509,264.5002,202.7985,203.0337,519.9227,520.7596,11.03783,11.03795,78.27405,78.08317,191.9979,191.9972,520.1957,11.00462,156.2506,169.7064,3000
27384,186.0085,186.0019,7.00565,6.982334,129.9995,129.9996,3876.936,3887.923,556.9233,557.3276,264.4484,264.5,202.8252,203.0303,519.9225,520.7595,11.03788,11.03798,78.0927,77.9754,191.9985,191.9979,520.1955,11.00466,156.2516,169.7076,3000
27484,186.0087,186.0015,7.005648,6.982335,130.0008,130.0013,3876.906,3887.91,556.9225,557.3271,264.4417,264.5027,202.7844,203.1105,519.9216,520.7559,11.0377,11.03771,78.31596,78.23103,191.9974,191.9969,520.1932,11.00444,156.2488,169.7066,3000
27517,186.0081,186.0019,7.005647,6.982334,130.0007,130.003,3876.9,3887.897,556.9222,557.3269,264.4416,264.5033,202.8182,203.0912,519.9218,520.7552,11.03773,11.03773,78.19397,78.38941,191.9978,191.9958,520.1926,11.00446,156.2486,169.7063,3000
27550,186.0085,186.0016,7.005645,6.982327,130.0005,130.0028,3876.898,3887.873,556.9217,557.327,264.4429,264.5033,202.8104,203.0945,519.922,520.7554,11.03783,11.03784,78.24946,78.18987,191.9977,191.9964,520.1929,11.00457,156.2499,169.7063,3000
27584,186.0087,186.0023,7.005643,6.982322,130.0008,130.0021,3876.896,3887.856,556.9214,557.3268,264.4438,264.5027,202.8225,203.0592,519.9223,520.756,11.03794,11.03797,78.40793,78.19712,191.997,191.9966,520.1933,11.00468,156.2516,169.7079,3000
27616,186.0089,186.002,7.005641,6.982318,130.0006,129.9995,3876.892,3887.85,556.9211,557.3267,264.4445,264.5006,202.8282,203.0424,519.9225,520.7564,11.03806,11.03807,78.32568,78.17751,191.997,191.9967,520.1935,11.00479,156.2537,169.7089,3000
27648,186.0086,186.0024,7.005638,6.982315,130.0011,129.9986,3876.891,3887.865,556.9208,557.3267,264.445,264.4997,202.8505,203.0129,519.9227,520.757,11.0382,11.0382,77.93639,78.03085,191.9986,191.9974,520.1939,11.00493,156.2561,169.7097,3000
27682,186.0086,186.0019,7.005635,6.982314,130.0014,129.9983,3876.885,3887.884,556.9207,557.3267,264.4454,264.4994,202.8479,203.0437,519.922,520.7571,11.03822,11.03824,77.74545,77.98662,192.0002,191.998,520.1937,11.00496,156.2577,169.7121,3000
27714,186.0088,186.0026,7.005628,6.982314,130.0023,129.9972,3876.868,3887.901,556.9202,557.3264,264.4456,264.4998,202.8129,203.0492,519.9203,520.7567,11.03807,11.0381,77.97326,77.951,191.9999,191.9983,520.1928,11.00482,156.2567,169.7123,3000
27749,186.008,186.0023,7.005623,6.982316,130.0015,129.9991,3876.857,3887.93,556.92,557.3264,264.4455,264.5022,202.7917,203.0812,519.9173,520.7557,11.03774,11.03779,77.96123,78.15752,191.9998,191.9977,520.191,11.0045,156.2519,169.7109,3000
27781,186.0085,186.0023,7.00562,6.982317,130.0006,129.9999,3876.856,3887.931,556.9197,557.3264,264.4451,264.5034,202.7776,203.1033,519.915,520.7551,11.03749,11.03756,77.8991,78.15569,192,191.9975,520.1896,11.00426,156.2479,169.7071,3000
27814,186.0085,186.0017,7.005618,6.982318,129.9997,130.0013,3876.862,3887.925,556.9197,557.3262,264.4447,264.5042,202.8169,203.0833,519.9125,520.7545,11.03724,11.03733,78.03034,78.18215,191.9996,191.9973,520.1883,11.00402,156.2436,169.7056,3000
27848,186.0086,186.0019,7.005616,6.982319,129.9983,130.0028,3876.874,3887.908,556.9196,557.3262,264.4442,264.5045,202.8332,203.1018,519.9103,520.7545,11.03703,11.03713,78.29185,78.16018,191.9981,191.9973,520.1868,11.00382,156.2398,169.7033,3000
27881,186.0084,186.0016,7.005616,6.982316,130.0005,130.0024,3876.906,3887.883,556.9193,557.3262,264.4424,264.5045,202.8271,203.051,519.9093,520.7549,11.03696,11.03706,78.30165,78.14925,191.9977,191.9974,520.186,11.00375,156.2376,169.7003,3000
27913,186.0086,186.0022,7.005615,6.982314,130.0013,130.0022,3876.902,3887.866,556.9194,557.326,264.441,264.5042,202.7829,203.047,519.9088,520.7556,11.03698,11.03705,78.03347,78.10284,191.9985,191.9976,520.1858,11.00375,156.2374,169.7,3000
27947,186.0085,186.0014,7.005613,6.982312,130.0012,129.9988,3876.892,3887.857,556.9194,557.3259,264.4396,264.5032,202.7592,203.041,519.9081,520.7562,11.03697,11.03704,77.97822,78.1578,191.9992,191.9976,520.1855,11.00374,156.2374,169.7,3000
27980,186.0085,186.002,7.005612,6.982311,130.0004,129.9985,3876.885,3887.876,556.9194,557.3259,264.4385,264.5031,202.7915,203.0383,519.9077,520.7563,11.03691,11.03699,77.98317,78.14167,191.9996,191.9976,520.1851,11.00369,156.237,169.6994,3000
28013,186.0084,186.0017,7.005616,6.982313,129.9993,129.9978,3876.898,3887.893,556.9196,557.3259,264.4381,264.5035,202.8209,203.043,519.9069,520.7566,11.03679,11.03689,77.79529,78.19238,192.0006,191.9973,520.1844,11.00358,156.2355,169.6986,3000
28047,186.0086,186.0025,7.005619,6.982314,130.001,129.9984,3876.905,3887.911,556.9198,557.326,264.439,264.5042,202.813,203.0123,519.9059,520.7566,11.0366,11.03673,77.70103,78.30666,192.0015,191.9969,520.1837,11.0034,156.2328,169.6976,3000
28079,186.0086,186.0023,7.005618,6.982315,130.0019,129.9984,3876.897,3887.927,556.9198,557.3259,264.4406,264.5062,202.7775,203.0174,519.9047,520.7565,11.03642,11.0366,77.74249,78.33855,192.0016,191.9964,520.1833,11.00325,156.2301,169.6954,3000
28112,186.0087,186.0021,7.005615,6.982316,130.0017,129.9981,3876.883,3887.934,556.92,557.3258,264.4424,264.507,202.7289,203.0382,519.9037,520.7566,11.03624,11.03647,77.8168,78.29028,192.0014,191.9965,520.183,11.0031,156.2275,169.6941,3000
28144,186.0085,186.0018,7.005613,6.982317,130.0005,129.9983,3876.873,3887.941,556.9202,557.3258,264.444,264.5076,202.7511,203.0213,519.903,520.7565,11.03601,11.03627,78.00127,78.28559,192.0007,191.9967,520.1823,11.00288,156.224,169.6921,3000
28178,186.008,186.0024,7.005614,6.982323,129.9972,129.999,3876.897,3887.945,556.9206,557.3258,264.4459,264.5081,202.7585,203.0536,519.9031,520.7565,11.03592,11.0362,78.01686,78.23521,192.0003,191.9969,520.1819,11.0028,156.2219,169.6904,3000
28211,186.0086,186.0016,7.005616,6.982325,129.998,130.0002,3876.921,3887.936,556.9207,557.3259,264.4463,264.5089,202.7849,203.0529,519.9042,520.7564,11.03585,11.03613,78.11505,78.35767,191.9998,191.9965,520.1821,11.00273,156.2204,169.6883,3000
28244,186.0083,186.0022,7.005617,6.982326,129.9984,130.0015,3876.934,3887.926,556.921,557.326,264.4465,264.5092,202.7466,203.0293,519.9063,520.7563,11.03586,11.03614,78.21806,78.16367,191.9992,191.9971,520.1826,11.00274,156.2199,169.6875,3000
28278,186.0087,186.0018,7.00562,6.982327,129.9982,130.001,3876.948,3887.906,556.9214,557.326,264.4467,264.5096,202.7605,203.0758,519.9091,520.756,11.03596,11.0362,78.04486,78.29227,191.9999,191.9969,520.1837,11.00282,156.2208,169.6875,3000
28310,186.0081,186.0025,7.005624,6.982326,129.9977,130.0002,3876.953,3887.896,556.9216,557.3261,264.4471,264.51,202.7629,203.0963,519.9113,520.7554,11.03601,11.03625,77.91837,78.30222,192.0007,191.9968,520.1843,11.00287,156.2218,169.6878,3000
28343,186.0085,186.002,7.005629,6.982326,129.9987,130.0009,3876.962,3887.895,556.9218,557.3262,264.4481,264.5103,202.724,203.0825,519.9138,520.7543,11.03601,11.03627,77.7404,78.27538,192.0019,191.9968,520.1849,11.00288,156.2225,169.688,3000
28377,186.0082,186.0023,7.005633,6.982325,129.9994,130.0007,3876.961,3887.879,556.9219,557.3264,264.4497,264.5101,202.7498,203.0896,519.9164,520.7523,11.03592,11.03621,77.73103,78.2795,192.0027,191.9968,520.1855,11.0028,156.2217,169.6883,3000
28410,186.0085,186.0019,7.005637,6.982322,129.9991,130.0002,3876.954,3887.876,556.922,557.3264,264.4518,264.5096,202.7248,203.0833,519.9189,520.7496,11.03573,11.03605,77.67828,78.14727,192.0033,191.9973,520.1859,11.00263,156.2193,169.6873,3000
28442,186.008,186.0022,7.005643,6.982317,129.999,130.0003,3876.948,3887.879,556.9221,557.3265,264.4567,264.5089,202.7362,203.0681,519.921,520.7471,11.03551,11.03585,77.62093,78.25752,192.0039,191.9971,520.1854,11.00242,156.2161,169.6858,3000
28476,186.0085,186.0014,7.005646,6.982315,129.998,130.0002,3876.948,3887.88,556.9224,557.3266,264.4591,264.508,202.7531,203.0807,519.923,520.7443,11.03526,11.03561,77.81302,77.97325,192.0033,191.9982,520.1849,11.00218,156.2121,169.684,3000
28509,186.0082,186.002,7.005649,6.982312,129.9981,129.9996,3876.956,3887.89,556.9225,557.3267,264.4611,264.506,202.7636,203.0526,519.9252,520.7402,11.03485,11.03521,77.93379,78.10681,192.0027,191.9982,520.1838,11.00178,156.2056,169.6799,3000
28541,186.0087,186.0016,7.005651,6.98231,129.998,130.0005,3876.961,3887.894,556.9226,557.3268,264.4625,264.505,202.7378,203.0714,519.9275,520.7377,11.03464,11.03499,77.90372,78.14706,192.0027,191.998,520.1833,11.00156,156.2013,169.677,3000
28575,186.008,186.0019,7.005654,6.982309,129.9986,129.9997,3876.966,3887.89,556.9229,557.3267,264.4633,264.5042,202.7672,203.0675,519.9313,520.7336,11.03436,11.03468,77.8353,78.13387,192.0032,191.9979,520.1829,11.00127,156.196,169.6744,3000
28608,186.0085,186.0013,7.005656,6.982306,129.9985,129.9998,3876.966,3887.894,556.9229,557.3268,264.4636,264.5032,202.7645,203.0573,519.9349,520.7306,11.03413,11.03446,77.75961,78.17652,192.0038,191.9977,520.1826,11.00104,156.1916,169.6689,3000
28641,186.0082,186.0019,7.005662,6.982303,129.9983,130.0003,3876.967,3887.897,556.9229,557.3266,264.4638,264.5023,202.7396,203.1054,519.9388,520.7275,11.03392,11.03424,77.86834,78.18382,192.0038,191.9975,520.1827,11.00083,156.188,169.6669,3000
28676,186.0088,186.0013,7.005666,6.982301,129.9968,129.9996,3876.969,3887.894,556.9229,557.3265,264.4643,264.5013,202.7314,203.0809,519.9436,520.7241,11.03365,11.03399,77.79325,78.34474,192.0041,191.9969,520.1829,11.00057,156.1832,169.6647,3000
28706,186.0088,186.0017,7.005672,6.982299,129.9973,130.0012,3876.983,3887.886,556.923,557.3265,264.4654,264.4993,202.6772,203.0775,519.9493,520.7213,11.03345,11.0338,77.90195,78.24731,192.0038,191.997,520.1835,11.00037,156.1793,169.6607,3000
28740,186.0086,186.0013,7.005676,6.982296,129.9974,130.001,3876.991,3887.879,556.9228,557.3264,264.4671,264.4984,202.7128,203.0764,519.9543,520.7191,11.03332,11.03368,78.02313,78.27324,192.0033,191.9969,520.1845,11.00025,156.1767,169.6589,3000
28772,186.0081,186.0017,7.005681,6.982294,129.9961,130.0012,3876.995,3887.874,556.9227,557.3262,264.4694,264.4976,202.7129,203.0999,519.9613,520.7166,11.03325,11.03359,78.16038,78.16178,192.0025,191.9973,520.186,11.00017,156.1745,169.6575,3000
28804,186.0087,186.0013,7.005692,6.982288,129.9971,130.0003,3877.018,3887.869,556.9225,557.326,264.4747,264.4972,202.6728,203.0695,519.9673,520.7151,11.03328,11.03358,78.35747,78.1525,192.0015,191.9977,520.1878,11.00018,156.1741,169.6558,3000
28842,186.008,186.0019,7.005697,6.982286,129.9955,130.0011,3877.021,3887.872,556.9222,557.326,264.4771,264.4971,202.6813,203.0309,519.9756,520.7134,11.03343,11.03369,78.2853,78.20874,192.0014,191.9975,520.1905,11.00031,156.1754,169.6557,3000
28874,186.0085,186.0011,7.005703,6.982284,129.9951,129.9991,3877.035,3887.869,556.9221,557.3258,264.4793,264.4977,202.6724,203.0683,519.9822,520.7119,11.03356,11.03377,78.18568,78.0927,192.002,191.9978,520.1927,11.00041,156.177,169.6561,3000
28903,186.0078,186.0018,7.005711,6.982281,129.9954,129.9997,3877.051,3887.883,556.922,557.3257,264.4814,264.4984,202.6245,203.0912,519.9889,520.7104,11.03368,11.03386,78.15761,78.08286,192.0023,191.998,520.1951,11.00052,156.1786,169.6569,3000
28935,186.0083,186.0014,7.005719,6.98228,129.9955,130,3877.061,3887.888,556.9218,557.3257,264.4835,264.499,202.6528,203.0861,519.9963,520.7089,11.03379,11.03392,78.15555,77.98415,192.0024,191.9985,520.1979,11.00061,156.1803,169.6583,3000
28969,186.0079,186.0019,7.005735,6.982276,129.9951,130.0008,3877.08,3887.89,556.9213,557.3256,264.4879,264.4995,202.6365,203.0862,520.002,520.7076,11.03384,11.03394,78.12927,78.14228,192.0028,191.998,520.2001,11.00064,156.181,169.659,3000
29002,186.0085,186.0016,7.005745,6.982274,129.9964,130.0012,3877.086,3887.884,556.9211,557.3254,264.4903,264.4996,202.674,203.0958,520.007,520.7062,11.03384,11.03394,78.01813,78.16423,192.0034,191.9977,520.202,11.00064,156.1811,169.6593,3000
29034,186.0077,186.0021,7.005753,6.982271,129.9961,130.0013,3877.082,3887.875,556.9211,557.3254,264.4926,264.499,202.6794,203.0438,520.0126,520.7053,11.03385,11.03394,78.15688,78.25267,192.0031,191.9972,520.2043,11.00064,156.1808,169.6594,3000
29068,186.0083,186.0016,7.005761,6.982268,129.9964,130.0011,3877.08,3887.868,556.921,557.3252,264.4947,264.4985,202.7007,203.0721,520.017,520.7051,11.0339,11.034,78.24591,78.26183,192.0024,191.9969,520.207,11.00071,156.1815,169.6596,3000
29104,186.0076,186.0021,7.005769,6.982266,129.9977,129.9996,3877.077,3887.865,556.9207,557.3251,264.4961,264.498,202.6755,203.0576,520.0228,520.7056,11.03403,11.03411,78.30087,78.33997,192.002,191.9964,520.2098,11.00082,156.1827,169.6599,3000
29137,186.0082,186.0016,7.005775,6.982264,129.9977,129.9993,3877.065,3887.875,556.9206,557.3251,264.4967,264.4975,202.6919,203.0735,520.0269,520.7065,11.03422,11.0343,78.22029,78.31908,192.0022,191.9962,520.2126,11.001,156.1849,169.6617,3000
29169,186.0081,186.0022,7.005788,6.982264,129.997,129.9995,3877.051,3887.885,556.9204,557.3251,264.4958,264.4971,202.6717,203.0426,520.03,520.7079,11.03441,11.0345,78.28473,78.4195,192.002,191.9957,520.215,11.00119,156.1877,169.6629,3000
29203,186.0083,186.002,7.005795,6.982264,129.9975,129.9996,3877.05,3887.894,556.9203,557.325,264.4945,264.497,202.7108,203.0428,520.0346,520.7103,11.03472,11.03481,78.21677,78.41034,192.0022,191.9954,520.2185,11.0015,156.1926,169.6649,3000
29235,186.0078,186.0022,7.005801,6.982263,129.9965,129.9993,3877.045,3887.898,556.9202,557.3249,264.493,264.4974,202.7402,203.052,520.0381,520.7124,11.03499,11.0351,78.03784,78.21024,192.003,191.996,520.2217,11.00178,156.1973,169.6695,3000
29268,186.0082,186.0023,7.005808,6.982263,129.9965,129.9996,3877.051,3887.903,556.9199,557.325,264.4915,264.498,202.7524,203.0268,520.0409,520.7139,11.03517,11.03528,78.0541,78.24751,192.0033,191.9961,520.2241,11.00196,156.201,169.672,3000
29302,186.0079,186.0023,7.005816,6.982264,129.9986,130.0001,3877.055,3887.905,556.9198,557.3249,264.4901,264.4988,202.7265,202.9915,520.0441,520.7158,11.03536,11.03549,78.04148,78.24625,192.0034,191.996,520.2274,11.00216,156.2046,169.6745,3000
29334,186.0085,186.0022,7.005824,6.982264,129.9998,129.9994,3877.023,3887.902,556.9195,557.325,264.4883,264.4995,202.7623,203.0302,520.0455,520.7168,11.03543,11.03557,78.01161,78.1349,192.0036,191.9965,520.2288,11.00224,156.2062,169.6772,3000
29367,186.0083,186.0023,7.005827,6.982265,129.9995,129.9988,3877.006,3887.919,556.9194,557.3249,264.4874,264.5006,202.738,203.0657,520.0469,520.7175,11.03545,11.03558,78.01505,77.7893,192.0037,191.9982,520.2303,11.00225,156.2071,169.6785,3000
29401,186.0084,186.0018,7.005838,6.982265,129.9997,130.0012,3876.986,3887.899,556.9193,557.3251,264.4803,264.4996,202.7847,203.0645,520.0487,520.7155,11.03478,11.03482,78.00732,78.08731,192.0034,191.9973,520.2316,11.00154,156.196,169.676,3000
29495,186.0084,186.0018,7.005838,6.982265,129.9997,130.0012,3876.986,3887.899,556.9193,557.3251,264.4803,264.4996,202.7847,203.0645,520.0487,520.7155,11.03478,11.03482,78.00732,78.08731,192.0034,191.9973,520.2316,11.00154,156.196,169.676,3000
29500,186.008,186.0023,7.005838,6.982265,129.9997,130.0012,3876.986,3887.899,556.9193,557.3251,264.4803,264.4996,202.7847,203.0645,520.0488,520.7155,11.03474,11.03478,78.02462,78.14197,192.0033,191.9971,520.2316,11.0015,156.1953,169.676,3000
29533,186.0086,186.0025,7.005839,6.982265,129.9999,130.0003,3876.978,3887.883,556.9193,557.3252,264.4786,264.4972,202.7745,203.0733,520.0491,520.7154,11.03455,11.03461,78.01585,78.18269,192.0033,191.9965,520.2314,11.00133,156.1917,169.672,3000
29566,186.0084,186.0023,7.005839,6.982264,130.0003,130.0014,3876.971,3887.884,556.9193,557.3253,264.4771,264.4958,202.7318,203.0871,520.0494,520.7161,11.03443,11.0345,77.94127,78.32303,192.0037,191.9957,520.2319,11.00121,156.1891,169.6707,3000
29599,186.0087,186.0021,7.00584,6.982263,129.9999,130.0005,3876.961,3887.875,556.9193,557.3254,264.476,264.4942,202.7591,203.095,520.05,520.7172,11.03436,11.03445,77.89701,78.41994,192.004,191.9948,520.2327,11.00115,156.1876,169.67,3000
29633,186.0086,186.0018,7.005841,6.98226,129.999,130,3876.958,3887.875,556.9194,557.3254,264.4752,264.4927,202.7727,203.0781,520.0504,520.7187,11.0343,11.03444,77.87152,78.40556,192.0043,191.9945,520.2334,11.00111,156.1866,169.6689,3000
29665,186.0087,186.0022,7.005847,6.982258,129.9989,130.0006,3876.969,3887.875,556.9196,557.3255,264.4745,264.4914,202.7283,203.0835,520.0508,520.7205,11.03424,11.03442,78.04486,78.29486,192.0036,191.9948,520.2345,11.00108,156.186,169.6687,3000
29698,186.0087,186.0016,7.005849,6.982257,129.9993,130.0006,3876.972,3887.875,556.9196,557.3257,264.4745,264.4908,202.7385,203.0428,520.0519,520.7224,11.03425,11.03444,78.01646,78.09407,192.0035,191.9958,520.2358,11.00109,156.1856,169.6685,3000
29731,186.0085,186.0022,7.005851,6.982255,129.999,130.0004,3876.971,3887.874,556.9198,557.3257,264.4747,264.4918,202.7847,203.0393,520.0529,520.7242,11.03426,11.03446,77.94434,78.11606,192.0037,191.996,520.2369,11.0011,156.1859,169.6689,3000
29764,186.0085,186.0019,7.005853,6.982254,129.9986,129.9993,3876.973,3887.876,556.92,557.3257,264.4748,264.4934,202.7495,203.0764,520.054,520.7253,11.03417,11.03437,78.01726,78.17885,192.0034,191.9958,520.238,11.00102,156.185,169.6688,3000
29797,186.0087,186.0025,7.00586,6.982252,129.9996,129.9992,3876.973,3887.886,556.9205,557.3256,264.4751,264.4953,202.7501,203.011,520.0551,520.7261,11.03406,11.03425,78.23016,78.19852,192.0021,191.9956,520.2391,11.0009,156.1828,169.6684,3000
29830,186.0088,186.0022,7.005863,6.982251,129.9996,129.9989,3876.969,3887.896,556.9208,557.3257,264.4753,264.4993,202.7726,203.0623,520.0566,520.7269,11.03407,11.03424,78.23828,78.12831,192.0018,191.9957,520.24,11.0009,156.1819,169.6668,3000
29863,186.0086,186.0027,7.005867,6.982248,130.0005,129.9991,3876.966,3887.905,556.9211,557.3257,264.4755,264.5008,202.7846,203.0865,520.0592,520.7278,11.03411,11.03425,78.14479,78.15096,192.002,191.9956,520.2418,11.00093,156.1821,169.6669,3000
29896,186.0086,186.002,7.00587,6.982247,130,129.9995,3876.957,3887.911,556.9212,557.3256,264.4761,264.5016,202.7742,203.0802,520.0615,520.7284,11.03416,11.03429,78.10194,78.20163,192.0021,191.9952,520.2432,11.00097,156.1825,169.667,3000
29930,186.0082,186.0023,7.005873,6.982246,130.0005,130.0002,3876.954,3887.911,556.9215,557.3255,264.4768,264.5017,202.7713,203.0958,520.0633,520.729,11.03421,11.03434,78.23051,78.18802,192.0016,191.9952,520.2443,11.00102,156.1831,169.668,3000
29962,186.0088,186.0014,7.00588,6.982243,129.9999,130.0007,3876.944,3887.906,556.9224,557.3253,264.4788,264.5012,202.7253,203.0806,520.0657,520.7293,11.03426,11.03436,78.21543,78.0136,192.0014,191.9958,520.2458,11.00105,156.1838,169.6684,3000
29995,186.0083,186.0018,7.005883,6.982241,129.9984,130.0014,3876.944,3887.899,556.9227,557.3252,264.4799,264.5004,202.7428,203.0824,520.0684,520.73,11.0343,11.03438,78.0321,77.83331,192.0022,191.997,520.2475,11.00109,156.1843,169.6688,3000
30028,186.0087,186.0015,7.005888,6.982239,129.9974,130.0008,3876.957,3887.877,556.9229,557.3251,264.4811,264.4989,202.7517,203.0763,520.07,520.7297,11.03425,11.0343,77.94131,77.78625,192.0026,191.9976,520.2485,11.00102,156.1839,169.6691,3000
30061,186.0083,186.0017,7.005893,6.982237,129.9982,130.0006,3876.975,3887.875,556.9233,557.325,264.4823,264.4983,202.7367,203.0789,520.0709,520.7293,11.03407,11.0341,77.95683,77.86836,192.0028,191.9975,520.2487,11.00083,156.1815,169.6689,3000
30094,186.0089,186.0012,7.005898,6.982235,129.9987,130,3876.983,3887.875,556.9236,557.3247,264.4836,264.4979,202.7227,203.064,520.0711,520.7288,11.03384,11.03386,78.07078,78.01871,192.0023,191.9968,520.2487,11.0006,156.1779,169.6672,3000
30128,186.0086,186.002,7.005906,6.982233,129.9984,130,3876.989,3887.879,556.9244,557.3245,264.4851,264.4977,202.6937,203.0552,520.0715,520.7285,11.03356,11.03357,78.06478,78.0713,192.0021,191.9962,520.2486,11.00031,156.1722,169.6654,3000
30161,186.0088,186.0017,7.005911,6.982232,129.9977,129.9993,3876.992,3887.886,556.9248,557.3243,264.4853,264.4977,202.7313,203.0452,520.0722,520.7289,11.03337,11.03339,77.96989,78.192,192.0023,191.9954,520.2491,11.00013,156.1682,169.6613,3000
30193,186.0083,186.0019,7.005917,6.98223,129.9969,129.999,3877.001,3887.894,556.9253,557.3241,264.4853,264.4975,202.71,203.0476,520.0731,520.7303,11.03325,11.03328,78.07033,78.11225,192.002,191.9954,520.2499,11.00001,156.1658,169.6598,3000
30227,186.0089,186.0014,7.005924,6.982229,129.9979,129.9984,3877.015,3887.903,556.9257,557.324,264.485,264.4973,202.7493,203.0389,520.0738,520.7319,11.03317,11.03321,78.06825,78.10808,192.0018,191.9954,520.2509,10.99994,156.1642,169.6586,3000
30260,186.0082,186.0022,7.00593,6.982229,129.9977,129.998,3877.018,3887.914,556.9263,557.3239,264.4843,264.497,202.77,203.0567,520.0751,520.7342,11.03311,11.03315,78.02749,77.97855,192.0019,191.9961,520.252,10.99988,156.1628,169.6571,3000
30293,186.0086,186.0018,7.005942,6.982231,130.001,129.9986,3877.011,3887.927,556.9273,557.3237,264.4827,264.4969,202.7879,203.0565,520.0759,520.7359,11.03302,11.03306,77.86076,77.84921,192.0026,191.997,520.2529,10.99979,156.1615,169.6567,3000
30326,186.0082,186.0021,7.005945,6.982232,130.0014,130,3876.989,3887.927,556.9278,557.3234,264.482,264.4985,202.7966,203.0399,520.076,520.7372,11.03283,11.03287,77.93227,77.89512,192.0027,191.9971,520.2537,10.9996,156.1589,169.6559,3000
30357,186.0088,186.0021,7.005948,6.982233,130.0018,130.0004,3876.968,3887.92,556.9283,557.3233,264.4815,264.5,202.7964,202.9924,520.076,520.7385,11.03252,11.03255,78.07468,77.95973,192.002,191.9969,520.254,10.99929,156.1536,169.6525,3000
30390,186.0081,186.0023,7.00595,6.982233,130.0019,130.0002,3876.93,3887.911,556.9294,557.3232,264.4812,264.502,202.7769,202.9871,520.0761,520.7399,11.0323,11.03233,78.11124,78.09949,192.0014,191.9962,520.2546,10.99907,156.1493,169.6506,3000
30425,186.0086,186.0022,7.005949,6.982233,130.0012,129.9986,3876.917,3887.906,556.9299,557.3232,264.4812,264.504,202.759,203.0272,520.0766,520.7418,11.03213,11.03215,78.2712,78.23734,192.0005,191.9953,520.2554,10.99889,156.1458,169.6482,3000
30460,186.0086,186.0019,7.005948,6.982234,129.9999,129.9976,3876.914,3887.935,556.9303,557.3228,264.4814,264.5074,202.6973,203.0014,520.0783,520.7449,11.0321,11.03212,78.36978,78.40264,191.9996,191.994,520.2573,10.99886,156.1446,169.6501,3000
30489,186.009,186.0027,7.005947,6.982237,129.9983,129.9973,3876.922,3887.947,556.9308,557.3229,264.4815,264.5085,202.7153,203.0173,520.0802,520.7478,11.03224,11.03227,78.49518,78.40855,191.9987,191.9936,520.2594,10.999,156.1457,169.6489,3000
30527,186.0087,186.0025,7.005948,6.982239,129.996,129.9968,3876.941,3887.958,556.9312,557.3227,264.4816,264.5093,202.7305,203.0375,520.0838,520.7527,11.0326,11.03263,78.31405,78.32558,191.9989,191.9936,520.2631,10.99936,156.1506,169.6495,3000
30559,186.0093,186.0022,7.005955,6.982244,129.9957,129.9979,3877.011,3887.972,556.9321,557.3227,264.4819,264.5099,202.7194,203.0047,520.0866,520.7568,11.03292,11.03295,78.21549,78.21417,191.9994,191.9942,520.2667,10.99968,156.1557,169.6535,3000
30592,186.009,186.0016,7.005959,6.982248,129.997,129.9981,3877.033,3887.974,556.9323,557.3226,264.4824,264.5105,202.7501,203.0041,520.0902,520.7618,11.0333,11.03333,78.19782,78.27428,191.9996,191.9941,520.2709,11.00006,156.1609,169.6523,3000
30622,186.009,186.0018,7.005961,6.982252,129.9983,129.9989,3877.04,3887.969,556.9326,557.3221,264.4832,264.5126,202.7495,203.0128,520.093,520.7664,11.0336,11.03364,78.1591,78.16541,191.9996,191.9946,520.2749,11.00036,156.1664,169.6556,3000
30654,186.009,186.0012,7.005965,6.982255,130,130,3877.034,3887.963,556.9329,557.3221,264.4842,264.5142,202.6932,203.0149,520.0949,520.7695,11.0338,11.03384,78.18797,78.10831,191.9994,191.9949,520.2776,11.00056,156.1702,169.6609,3000
30692,186.0091,186.0013,7.005967,6.982259,130.001,129.9995,3877.016,3887.949,556.933,557.322,264.4853,264.516,202.7464,203.0241,520.0967,520.7725,11.03394,11.03396,78.23113,78.1104,191.9991,191.9951,520.2806,11.00069,156.1731,169.6632,3000
30720,186.0089,186.001,7.00597,6.982264,130,129.9991,3876.986,3887.943,556.9333,557.322,264.4868,264.5177,202.7668,203.023,520.0978,520.7744,11.03401,11.03403,78.25323,78.13754,191.9988,191.9951,520.2825,11.00076,156.1744,169.6645,3000
