TIME(10ms),JKA01\JKA01\CTEC_ATAG0@Out.Val(1#核功率),JKA02\JKA01\CTEC_ATAG0@Out.Val(2#核功率),N00\JEG\CTEC_ATAG0@Out.Val(1#一回路压力),N00\JEG\CTEC_ATAG1@Out.Val(2#一回路压力),N00\HEC01\CTEC_ATAG0@Out.Val(1#一回路流量),N20\HEC02\CTEC_ATAG0@Out.Val(2#一回路流量),N00\HEC01\CTEC_ATAG3@Out.Val(1#氦风机转速),N20\HEC02\CTEC_ATAG3@Out.Val(2#氦风机转速),N00\HEC01\CTEC_ATAG1@Out.Val(1#热氦温度),N20\HEC02\CTEC_ATAG1@Out.Val(2#热氦温度),N00\HEC01\CTEC_ATAG2@Out.Val(1#冷氦温度),N20\HEC02\CTEC_ATAG2@Out.Val(2#冷氦温度),N00\HEC01\CTEC_ATAG5@Out.Val(1#热功率),N20\HEC02\CTEC_ATAG5@Out.Val(2#热功率),T00\LBA002\CTEC_ATAG0@Out.Val(1#SG出口温度),T00\LBA003\CTEC_ATAG0@Out.Val(2#SG出口温度),T00\LBA002\1LBA10CP801A@Out.Val(1#SG出口压力),T00\LBA003\2LBA10CP801A@Out.Val(2#SG出口压力),T00\LBA002\1LAB10CF001@Out.Val(1#给水流量),T00\LBA003\2LAB10CF001@Out.Val(2#给水流量),T00\LAB001\CTEC_ATAG23@Out.Val(1#给水温度),T00\LAB001\CTEC_ATAG25@Out.Val(2#给水温度),T00\LBA001\CTEC_ATAG10@Out.Val(蒸汽母管温度),T00\LBA001\CTEC_ATAG9@Out.Val(蒸汽母管压力),T00\LBA001\CTEC_ATAG26@Out.Val(主蒸汽流量),E00\GEN\CTEC_ATAG0@Out.Val(发电机功率),E00\GEN\CTEC_ATAG1@Out.Val(汽轮机转速)
30758,186.0088,186.0016,7.005972,6.982266,130.0005,129.9993,3876.979,3887.937,556.9335,557.3218,264.487,264.5197,202.7142,203.0418,520.0993,520.777,11.03414,11.03416,78.1576,78.38592,191.9989,191.9938,520.2852,11.00089,156.1763,169.6666,3000
30787,186.0081,186.0011,7.005972,6.982268,130.0003,129.9986,3876.969,3887.935,556.9334,557.3218,264.4866,264.5197,202.7461,203.0043,520.1008,520.7798,11.03427,11.03431,78.07525,78.36954,191.9993,191.9932,520.2877,11.00103,156.1783,169.6681,3000
30824,186.0085,186.0019,7.005971,6.982268,129.9986,129.9983,3876.962,3887.939,556.9336,557.3218,264.4856,264.5191,202.7551,203.0069,520.1019,520.7818,11.03439,11.03446,77.99604,78.31381,191.9996,191.9933,520.2895,11.00117,156.1802,169.669,3000
30853,186.0085,186.0012,7.005975,6.982271,129.9984,129.9977,3876.984,3887.944,556.9333,557.3217,264.4825,264.5181,202.7811,203.0552,520.1031,520.7841,11.03454,11.03461,77.91666,78.21127,192.0002,191.9939,520.2921,11.00132,156.1831,169.6723,3000
30889,186.0088,186.0016,7.005977,6.982273,129.9981,129.9986,3876.991,3887.967,556.9333,557.3214,264.4807,264.5153,202.805,203.0063,520.1036,520.7859,11.03454,11.03466,77.7726,78.22318,192.0009,191.9938,520.2935,11.00135,156.1842,169.6741,3000
30923,186.0088,186.0013,7.00598,6.982276,129.9996,129.9985,3876.999,3887.964,556.9332,557.3214,264.4791,264.5139,202.8017,203.0278,520.1036,520.7872,11.03446,11.03461,77.79295,78.1507,192.0011,191.9939,520.2948,11.00128,156.1836,169.6748,3000
30957,186.0086,186.002,7.005981,6.982279,130.0016,129.9982,3876.992,3887.963,556.9331,557.3212,264.4777,264.5128,202.8263,203.0486,520.1031,520.7877,11.03423,11.03446,77.78586,77.99693,192.0012,191.9948,520.2953,11.00107,156.1805,169.6743,3000
30989,186.0085,186.002,7.005979,6.982284,130.0031,129.9994,3876.948,3887.965,556.9328,557.3212,264.475,264.5121,202.8364,203.0508,520.1026,520.787,11.03396,11.03417,77.8088,77.92474,192.0011,191.9953,520.2949,11.00081,156.1768,169.6814,3000
31022,186.0088,186.0018,7.005976,6.982286,130.003,129.9998,3876.923,3887.957,556.9325,557.321,264.4736,264.5118,202.8574,203.0327,520.102,520.7863,11.03365,11.03386,77.8725,77.97262,192.0007,191.9952,520.2944,11.00051,156.173,169.6759,3000
31052,186.0087,186.0014,7.005973,6.982288,130.0027,130.0002,3876.905,3887.935,556.9324,557.3209,264.4722,264.5112,202.7936,203.0462,520.1016,520.7849,11.03326,11.03346,77.9368,78.29401,192.0002,191.9937,520.2936,11.00011,156.1658,169.6702,3000
31085,186.0086,186.0021,7.00597,6.982288,130.0027,130.0009,3876.893,3887.927,556.9323,557.3208,264.4709,264.5105,202.7902,203.036,520.1027,520.784,11.03299,11.03321,78.00285,78.13564,191.9996,191.9937,520.2935,10.99985,156.1602,169.6669,3000
31117,186.0086,186.0014,7.005965,6.982288,130.001,130.0004,3876.883,3887.915,556.9321,557.3209,264.4696,264.5096,202.7986,203.0591,520.1042,520.7835,11.03285,11.03308,78.15458,78.05119,191.9987,191.9942,520.2935,10.99971,156.1571,169.6649,3000
31150,186.0088,186.0019,7.005961,6.982285,129.9986,129.9995,3876.916,3887.909,556.9318,557.3208,264.4679,264.5086,202.7544,203.0574,520.1063,520.7831,11.03278,11.03297,78.30521,78.06014,191.9976,191.9943,520.2941,10.99963,156.1551,169.6639,3000
31183,186.0088,186.0016,7.005961,6.982285,129.9985,129.9991,3876.936,3887.912,556.9318,557.3207,264.468,264.5061,202.7513,203.0376,520.1086,520.783,11.03278,11.03294,78.24243,78.04185,191.9977,191.9943,520.2948,10.99961,156.1543,169.662,3000
31221,186.0088,186.0023,7.00596,6.982285,129.9981,129.9983,3876.951,3887.917,556.9316,557.3207,264.4687,264.5051,202.7303,203.0353,520.1129,520.7827,11.03277,11.03289,78.01544,77.93884,191.9984,191.9948,520.2964,10.99958,156.1537,169.6618,3000
31254,186.0087,186.0016,7.00596,6.982285,129.9981,129.9985,3876.967,3887.928,556.9315,557.3209,264.47,264.5044,202.7112,203.0125,520.1147,520.7827,11.03277,11.03288,77.95368,77.87516,191.9989,191.9952,520.2971,10.99957,156.1534,169.6614,3000
31282,186.0082,186.0021,7.005965,6.982289,129.9977,129.9992,3876.99,3887.935,556.9315,557.3209,264.4742,264.5042,202.6939,203.04,520.1177,520.7821,11.03264,11.03272,77.91954,77.89335,191.9993,191.9955,520.2979,10.99944,156.1519,169.6611,3000
31315,186.0087,186.0018,7.005968,6.98229,129.9983,129.9988,3877.002,3887.934,556.9313,557.3209,264.4768,264.5047,202.6492,203.0392,520.1199,520.7814,11.03244,11.03251,77.93259,78.07196,191.9993,191.9946,520.2982,10.99923,156.1487,169.6598,3000
31352,186.0084,186.0022,7.005971,6.982292,129.9978,129.9998,3877.006,3887.937,556.9314,557.3207,264.4795,264.506,202.6504,203.0723,520.1219,520.7805,11.03222,11.0323,77.87498,78.17024,191.9996,191.9938,520.2988,10.99902,156.1448,169.6623,3000
31384,186.0086,186.0017,7.005975,6.982294,129.9966,130.0001,3877.014,3887.931,556.9314,557.3209,264.4821,264.5066,202.6922,203.083,520.1239,520.7805,11.03202,11.03211,77.91743,78.15113,191.9996,191.9936,520.2994,10.99882,156.141,169.6585,3000
31417,186.008,186.0022,7.005981,6.982295,129.9963,130.0007,3877.029,3887.924,556.9313,557.3209,264.4845,264.507,202.7239,203.1012,520.1263,520.7811,11.03185,11.03196,78.08141,78.21776,191.9988,191.9932,520.3003,10.99866,156.1375,169.6565,3000
31450,186.0085,186.0016,7.005988,6.982296,129.9968,130.0017,3877.044,3887.914,556.9313,557.3207,264.4864,264.5074,202.7429,203.0818,520.1287,520.7817,11.03177,11.03189,78.1703,78.32288,191.998,191.9925,520.3016,10.99859,156.1356,169.6549,3000
31483,186.0081,186.0023,7.005999,6.982296,129.9999,130.002,3877.045,3887.897,556.9314,557.3207,264.488,264.5077,202.766,203.0632,520.1312,520.783,11.03177,11.0319,78.18555,78.39467,191.9976,191.9919,520.3034,10.99859,156.1348,169.6534,3000
31516,186.0082,186.0017,7.006003,6.982295,130.001,130.0014,3877.027,3887.882,556.9314,557.3207,264.488,264.5079,202.7834,203.0699,520.1347,520.785,11.0319,11.03204,78.12716,78.31953,191.9977,191.9919,520.3058,10.99872,156.136,169.6535,3000
31549,186.0078,186.0023,7.006006,6.982294,130.0018,129.9997,3877.004,3887.879,556.9315,557.3209,264.4877,264.509,202.7639,203.0611,520.1391,520.7877,11.0321,11.03225,78.00569,78.27571,191.9983,191.9922,520.3088,10.99893,156.139,169.6543,3000
31583,186.0084,186.0016,7.006009,6.982294,130.0022,129.9996,3876.979,3887.887,556.9316,557.321,264.4873,264.5102,202.7214,203.0451,520.1434,520.7899,11.03226,11.03243,77.95747,78.22626,191.9987,191.9923,520.3124,10.99909,156.142,169.6571,3000
31614,186.0077,186.0023,7.006014,6.982295,129.9991,129.9991,3876.949,3887.894,556.9316,557.321,264.487,264.5116,202.7258,203.061,520.1464,520.7911,11.03233,11.03251,77.97085,78.09494,191.9987,191.9929,520.3148,10.99918,156.1436,169.6585,3000
31647,186.0082,186.002,7.006017,6.982296,129.997,129.9989,3876.958,3887.904,556.9315,557.3212,264.4873,264.5132,202.7345,203.0772,520.1492,520.7917,11.03233,11.0325,78.04926,77.98005,191.9984,191.9936,520.3167,10.99917,156.144,169.6595,3000
31681,186.0079,186.0023,7.006022,6.982296,129.9966,130,3876.984,3887.916,556.9316,557.3213,264.4882,264.5161,202.7445,203.0378,520.1522,520.7916,11.03225,11.03242,78.04605,77.76627,191.9981,191.9949,520.3185,10.99909,156.143,169.6596,3000
31713,186.0084,186.0018,7.006027,6.982296,129.9975,129.9996,3877.007,3887.913,556.9316,557.3214,264.4892,264.5172,202.7472,203.0396,520.1547,520.7909,11.03213,11.03226,78.01469,77.75826,191.9982,191.9954,520.3196,10.99895,156.1408,169.6592,3000
31746,186.0078,186.0025,7.00603,6.982296,129.9981,129.9989,3877.017,3887.914,556.9316,557.3214,264.4903,264.5179,202.7406,203.0229,520.1566,520.7899,11.03198,11.03207,78.02794,77.80354,191.998,191.9953,520.3201,10.99878,156.1382,169.6582,3000
31779,186.0084,186.0019,7.006032,6.982296,129.9991,129.999,3877.021,3887.921,556.9316,557.3215,264.4911,264.518,202.7347,203.0223,520.159,520.7883,11.03171,11.03177,78.27205,77.9895,191.9969,191.9944,520.3209,10.9985,156.1331,169.6567,3000
31813,186.008,186.0022,7.006036,6.982298,129.9987,129.9984,3877.011,3887.926,556.9316,557.3216,264.4914,264.5177,202.7312,203.0498,520.1615,520.7876,11.03157,11.0316,78.21483,78.18553,191.9967,191.9932,520.3217,10.99834,156.1297,169.6532,3000
31845,186.0083,186.0016,7.006039,6.982299,129.9984,129.9991,3877.011,3887.941,556.9316,557.322,264.4911,264.5157,202.7104,203.0248,520.1643,520.7877,11.03153,11.03155,78.15993,78.24408,191.9967,191.9926,520.3228,10.99829,156.1276,169.6517,3000
31879,186.0078,186.0022,7.006042,6.982301,129.9987,129.9988,3877.013,3887.94,556.9317,557.3223,264.4909,264.5143,202.6949,203.044,520.1664,520.7882,11.03156,11.03157,78.25262,78.16542,191.9963,191.9925,520.3239,10.99832,156.1275,169.6509,3000
31911,186.0083,186.0022,7.006044,6.982303,129.998,129.9983,3877.013,3887.942,556.9317,557.3225,264.4909,264.5127,202.6754,203.0109,520.1703,520.7898,11.0317,11.03172,78.16222,78.56961,191.9964,191.9905,520.3266,10.99846,156.129,169.6512,3000
31944,186.0084,186.002,7.006048,6.982305,129.9973,129.999,3877.019,3887.948,556.9317,557.3226,264.4911,264.5112,202.6861,203.0035,520.1736,520.7921,11.03191,11.03197,78.18673,78.56754,191.9963,191.9897,520.3293,10.99869,156.1318,169.6519,3000
31978,186.0086,186.0021,7.006057,6.982311,129.9966,129.9982,3877.042,3887.949,556.9318,557.323,264.4918,264.5096,202.7267,203.0519,520.1779,520.7951,11.03228,11.0323,78.12795,78.49139,191.9965,191.99,520.3332,10.99907,156.1374,169.6557,3000
32011,186.0083,186.0023,7.006062,6.982315,129.9977,129.999,3877.054,3887.954,556.9318,557.3232,264.4923,264.5101,202.7418,203.069,520.1816,520.7993,11.03263,11.03275,78.19855,78.12173,191.9962,191.9915,520.3369,10.99943,156.1436,169.6592,3000
32044,186.0083,186.0022,7.006065,6.982319,129.999,130.0005,3877.054,3887.951,556.9318,557.3235,264.4929,264.5114,202.7254,203.0478,520.1843,520.8015,11.03286,11.03298,78.07856,78.2529,191.9965,191.9913,520.3395,10.99967,156.1482,169.6618,3000
32077,186.0082,186.0021,7.00607,6.982323,130.0001,130.001,3877.027,3887.936,556.9316,557.3237,264.4935,264.5132,202.7637,203.0686,520.1868,520.8033,11.03303,11.03316,78.18253,78.16381,191.9961,191.9915,520.3418,10.99984,156.1516,169.6659,3000
32110,186.0084,186.002,7.006072,6.982322,130.0004,130.0014,3877.013,3887.921,556.9316,557.3239,264.4934,264.5153,202.7512,203.0799,520.1891,520.8045,11.03317,11.03328,78.17397,77.94283,191.9959,191.9926,520.3439,10.99997,156.1541,169.668,3000
32143,186.0085,186.0022,7.006073,6.982321,130.0011,130.0013,3877,3887.895,556.9317,557.3243,264.4931,264.5191,202.734,203.0666,520.1914,520.8051,11.03326,11.03334,78.15575,77.96216,191.9959,191.9928,520.3459,11.00004,156.1557,169.6692,3000
32177,186.0086,186.0022,7.006073,6.982318,130.0004,130.0003,3876.984,3887.886,556.9318,557.3245,264.4924,264.5206,202.7323,203.0681,520.1937,520.8051,11.03326,11.03332,78.2077,78.09953,191.9954,191.9922,520.3475,11.00004,156.1561,169.6705,3000
32209,186.0084,186.0022,7.006075,6.982312,129.9983,129.9993,3876.982,3887.887,556.9316,557.3246,264.4905,264.5212,202.7204,203.0585,520.196,520.8051,11.03328,11.03333,78.08847,78.20322,191.9956,191.9915,520.3493,11.00005,156.156,169.6715,3000
32241,186.0084,186.0023,7.006077,6.982309,129.9975,129.9993,3876.993,3887.897,556.9315,557.3248,264.4895,264.521,202.7511,203.0709,520.1976,520.8051,11.03329,11.03333,78.08883,78.11007,191.9956,191.9916,520.3503,11.00006,156.156,169.6719,3000
32275,186.0084,186.0025,7.00608,6.982306,129.9974,129.9985,3877.008,3887.917,556.9315,557.3253,264.4885,264.5181,202.7415,203.0479,520.1998,520.8053,11.03331,11.03336,78.05016,78.09849,191.9956,191.9916,520.3517,11.00008,156.1561,169.6723,3000
32310,186.0082,186.0024,7.006083,6.982304,129.9987,129.9984,3877.021,3887.927,556.9314,557.3254,264.4876,264.5161,202.7332,203.066,520.2018,520.8056,11.03333,11.03338,78.1636,78.10055,191.9951,191.9917,520.353,11.0001,156.1564,169.6731,3000
32340,186.0082,186.0021,7.006085,6.982303,129.9992,129.9983,3877.02,3887.935,556.9312,557.3254,264.4868,264.514,202.7047,203.062,520.2032,520.8059,11.03334,11.03338,78.19743,77.95379,191.9947,191.9922,520.3539,11.00011,156.1564,169.6736,3000
32373,186.0083,186.0023,7.006087,6.982303,129.9991,129.9993,3877.016,3887.941,556.931,557.3254,264.486,264.512,202.7277,203.0504,520.2052,520.806,11.0333,11.03333,78.14828,77.97604,191.9946,191.9922,520.3547,11.00006,156.1559,169.6739,3000
32406,186.0081,186.0017,7.00609,6.982304,129.9989,129.9996,3877.013,3887.939,556.9307,557.3253,264.4846,264.5104,202.7596,203.0427,520.2067,520.806,11.03328,11.03328,78.22735,78.03809,191.9941,191.9919,520.3556,11.00003,156.1551,169.6738,3000
32438,186.0076,186.0023,7.006098,6.982306,130.0001,130.0002,3877.012,3887.934,556.9305,557.3252,264.4839,264.5094,202.743,203.0584,520.2079,520.8062,11.03327,11.03326,78.30551,78.09431,191.9936,191.9915,520.356,11.00002,156.1547,169.6738,3000
32472,186.0081,186.0019,7.0061,6.982306,130.0007,130.0004,3877.002,3887.919,556.9303,557.3251,264.4832,264.5089,202.7218,203.0272,520.2094,520.8065,11.0333,11.03326,78.17233,78.32572,191.9939,191.99,520.3569,11.00003,156.1545,169.6739,3000
32505,186.0078,186.0022,7.006101,6.982306,130.0003,129.9999,3876.989,3887.913,556.9301,557.325,264.4826,264.5091,202.6955,203.0153,520.2106,520.807,11.03335,11.03333,78.02724,78.39458,191.9943,191.9895,520.3578,11.00008,156.155,169.6743,3000
32541,186.0083,186.0017,7.006103,6.982306,129.9995,129.9991,3876.983,3887.911,556.9299,557.325,264.4819,264.5093,202.7073,202.9938,520.2124,520.8083,11.03345,11.03347,78.02972,78.41763,191.9946,191.989,520.3594,11.0002,156.1566,169.6747,3000
32573,186.008,186.0024,7.00611,6.982307,129.9979,129.9982,3876.995,3887.917,556.9296,557.3249,264.481,264.5095,202.7311,202.9833,520.2139,520.8096,11.03356,11.03361,78.03277,78.37026,191.9944,191.989,520.3609,11.00033,156.1583,169.6756,3000
32607,186.0083,186.0024,7.006114,6.982308,129.9983,129.9971,3877.007,3887.929,556.9294,557.3248,264.4807,264.5097,202.7725,203.0596,520.2156,520.8113,11.03369,11.03376,78.01662,78.14832,191.9944,191.9897,520.3625,11.00047,156.1608,169.6781,3000
32640,186.0079,186.0027,7.006118,6.982311,129.9992,129.9981,3877.013,3887.971,556.9294,557.3246,264.4806,264.5105,202.7891,203.0373,520.2165,520.8124,11.03373,11.03382,77.86617,78.05059,191.9951,191.9905,520.3637,11.00052,156.1621,169.6796,3000
32734,186.0087,186.0021,7.006122,6.982318,130.0033,130.0011,3876.948,3887.944,556.9294,557.3242,264.479,264.5136,202.8428,203.0295,520.218,520.8121,11.03323,11.03329,77.9988,77.87695,191.9946,191.9926,520.3646,11.00001,156.156,169.6793,3000
32739,186.0087,186.0021,7.006122,6.982318,130.0033,130.0011,3876.948,3887.944,556.9294,557.3242,264.479,264.5136,202.8428,203.0295,520.218,520.8121,11.03323,11.03329,77.9988,77.87695,191.9946,191.9926,520.3646,11.00001,156.156,169.6793,3000
32771,186.008,186.002,7.006121,6.982318,130.0027,129.999,3876.926,3887.92,556.9294,557.3239,264.4781,264.5157,202.8103,203.0295,520.2181,520.8109,11.03284,11.03288,77.94961,77.84903,191.9947,191.9924,520.364,10.99962,156.1491,169.6766,3000
32805,186.0085,186.0019,7.00612,6.982319,130.0032,129.9998,3876.914,3887.925,556.9296,557.3239,264.4771,264.5163,202.8419,203.0612,520.2183,520.8097,11.03244,11.03247,78.06228,78.01069,191.994,191.9916,520.3633,10.99921,156.1419,169.6707,3000
32838,186.0081,186.0018,7.006117,6.982321,130.0027,129.9994,3876.899,3887.922,556.9297,557.3239,264.4763,264.5164,202.8106,203.0851,520.2185,520.8095,11.03225,11.03228,78.23507,78.16266,191.993,191.9907,520.3631,10.99902,156.1377,169.6687,3000
32870,186.0084,186.0017,7.006114,6.982321,130.0022,129.9992,3876.892,3887.924,556.9298,557.3239,264.4757,264.5158,202.8304,203.0992,520.22,520.8099,11.03213,11.03214,78.24729,78.2663,191.9924,191.9897,520.3637,10.99889,156.134,169.6669,3000
32904,186.0079,186.002,7.006109,6.982321,130.0008,130.0005,3876.894,3887.927,556.9304,557.324,264.4748,264.5146,202.8091,203.0417,520.2214,520.811,11.03214,11.03216,78.23636,78.22988,191.9922,191.9896,520.3646,10.9989,156.1333,169.6653,3000
32937,186.0085,186.0018,7.006107,6.98232,130.0008,130.0008,3876.903,3887.918,556.9305,557.324,264.4747,264.5132,202.7953,203.0248,520.2233,520.8124,11.03222,11.03225,78.23518,78.14215,191.992,191.9898,520.3657,10.99898,156.134,169.6649,3000
32969,186.0079,186.0019,7.006104,6.98232,130.0002,129.9985,3876.911,3887.911,556.9308,557.3239,264.475,264.511,202.7613,203.0035,520.226,520.8147,11.03238,11.0324,77.97256,78.25315,191.9932,191.9894,520.3679,10.99914,156.1364,169.6655,3000
33003,186.0083,186.0018,7.006103,6.982321,130.0002,129.9993,3876.921,3887.922,556.931,557.324,264.4756,264.5107,202.7578,203.004,520.2277,520.8163,11.03244,11.03248,77.8763,78.16576,191.9939,191.9897,520.3692,10.99921,156.1377,169.6668,3000
33036,186.0079,186.0018,7.006102,6.982326,129.9989,129.9982,3876.943,3887.925,556.9315,557.324,264.4779,264.5112,202.7715,203.0317,520.2297,520.8185,11.03247,11.03254,77.89981,78.04394,191.9942,191.9903,520.3712,10.99926,156.1391,169.6683,3000
33069,186.0085,186.0019,7.006103,6.982329,129.9987,129.9973,3876.957,3887.936,556.9315,557.324,264.4794,264.5126,202.7516,203.0366,520.2305,520.8194,11.03241,11.03249,77.85355,78.12516,191.9944,191.9901,520.3721,10.9992,156.1386,169.6687,3000
33102,186.0078,186.0013,7.006104,6.982333,129.9997,129.999,3876.97,3887.951,556.9316,557.3244,264.4809,264.5172,202.7641,203.0354,520.2315,520.8207,11.03225,11.03237,77.71552,78.30975,191.9952,191.989,520.3734,10.99907,156.1366,169.6686,3000
33134,186.0082,186.002,7.006104,6.982335,130,129.9991,3876.972,3887.95,556.9318,557.3244,264.4824,264.5194,202.7683,203.0376,520.2326,520.8218,11.03208,11.03226,77.64166,78.27721,191.9959,191.9888,520.3746,10.99892,156.1338,169.6668,3000
33167,186.0075,186.0017,7.006104,6.982336,130.0001,129.9996,3876.971,3887.948,556.9318,557.3245,264.4834,264.5212,202.7823,203.0712,520.2335,520.8229,11.03186,11.0321,77.8039,78.22592,191.9953,191.9889,520.3757,10.99873,156.1306,169.6654,3000
33201,186.008,186.002,7.006104,6.982337,130.0008,129.9996,3876.969,3887.942,556.932,557.3245,264.4839,264.5225,202.7742,203.0654,520.2346,520.8234,11.03168,11.03195,77.83606,78.39445,191.995,191.9882,520.3764,10.99857,156.1275,169.6645,3000
33233,186.0075,186.0014,7.006103,6.982337,130.0008,130.0002,3876.956,3887.938,556.9324,557.3246,264.4834,264.5234,202.7408,203.0595,520.2374,520.824,11.03152,11.03183,77.75684,78.51998,191.9952,191.9871,520.3781,10.99843,156.1241,169.6615,3000
33267,186.0081,186.0018,7.006102,6.982337,130.0006,130.0004,3876.951,3887.921,556.9326,557.3245,264.4826,264.5237,202.7246,203.0122,520.2396,520.8247,11.0315,11.03184,77.93977,78.40134,191.9946,191.9873,520.3794,10.99842,156.1233,169.6609,3000
33300,186.0073,186.0014,7.006102,6.982335,129.9991,129.9991,3876.95,3887.915,556.9327,557.3246,264.4817,264.5234,202.7101,202.9924,520.2438,520.8253,11.03153,11.0319,78.14139,78.20239,191.9934,191.9882,520.3817,10.99847,156.1236,169.6606,3000
33331,186.0079,186.002,7.006104,6.982334,129.9978,129.9976,3876.961,3887.92,556.9329,557.3246,264.481,264.5233,202.6649,202.9635,520.248,520.8254,11.03161,11.03196,78.1836,78.16631,191.9928,191.9887,520.3836,10.99854,156.1242,169.6609,3000
33363,186.0075,186.0014,7.006108,6.982334,129.997,129.9964,3876.98,3887.937,556.9329,557.3248,264.4806,264.5232,202.6801,202.9869,520.2521,520.8253,11.03171,11.03204,78.00793,78.16689,191.9933,191.9888,520.3854,10.99862,156.1253,169.6617,3000
33400,186.0081,186.0019,7.006118,6.982338,129.9955,129.9955,3877.028,3887.961,556.9331,557.3248,264.4817,264.523,202.7098,202.986,520.2574,520.825,11.0318,11.03211,77.95239,78.13747,191.9938,191.989,520.3874,10.99871,156.1268,169.6625,3000
33430,186.0078,186.0015,7.006126,6.982343,129.9962,129.9965,3877.052,3887.987,556.9333,557.3249,264.4833,264.5227,202.6871,202.9966,520.2634,520.8237,11.03181,11.0321,77.94267,78.03918,191.9941,191.9895,520.3897,10.99871,156.1273,169.664,3000
33462,186.0078,186.002,7.006133,6.982346,129.9977,129.9978,3877.066,3888.003,556.9333,557.3248,264.4854,264.522,202.696,203.0288,520.2681,520.8219,11.03176,11.03203,77.83019,78.07563,191.9946,191.9895,520.3912,10.99865,156.1267,169.6642,3000
33495,186.0078,186.0015,7.006139,6.982349,129.9986,129.9991,3877.065,3888.002,556.9333,557.325,264.4879,264.5214,202.7118,203.0414,520.2737,520.8199,11.03162,11.0319,77.91613,78.13115,191.9944,191.9891,520.3928,10.9985,156.1241,169.6638,3000
33530,186.0079,186.0019,7.006145,6.982352,129.9993,130.0001,3877.057,3887.99,556.9333,557.3251,264.4907,264.5202,202.7292,203.0544,520.2784,520.8173,11.03149,11.03174,78.06973,78.11474,191.9937,191.989,520.394,10.99837,156.1217,169.6619,3000
33561,186.008,186.0014,7.006149,6.982355,130.0002,130.001,3877.045,3887.973,556.9333,557.3251,264.4937,264.5185,202.7153,203.0875,520.2823,520.8157,11.03142,11.03166,78.17727,78.09846,191.993,191.9889,520.3951,10.9983,156.1199,169.6609,3000
33594,186.0073,186.0019,7.006155,6.982358,129.9999,130.0015,3877.012,3887.952,556.9331,557.325,264.4987,264.5164,202.7187,203.0653,520.2885,520.8137,11.03143,11.03162,78.17595,78.23129,191.9926,191.9883,520.3973,10.99828,156.1186,169.6601,3000
33628,186.0077,186.0015,7.006158,6.982358,129.9989,130.0016,3877.005,3887.908,556.9331,557.3251,264.5004,264.512,202.6927,203.1261,520.2952,520.8123,11.03152,11.0317,78.09275,78.26957,191.993,191.9878,520.3999,10.99836,156.1192,169.6605,3000
33661,186.0073,186.002,7.006161,6.982356,129.9984,130.0016,3877.007,3887.896,556.933,557.325,264.5015,264.5101,202.7,203.1174,520.3008,520.8115,11.03163,11.0318,78.13706,78.31151,191.9929,191.9873,520.4022,10.99847,156.1205,169.6613,3000
33693,186.0076,186.0015,7.006164,6.982355,129.9968,130.0028,3877.013,3887.886,556.933,557.325,264.5022,264.5085,202.7035,203.0992,520.3073,520.8109,11.03179,11.03194,77.88198,78.36243,191.9941,191.9867,520.4052,10.99863,156.1228,169.6621,3000
33726,186.0071,186.002,7.006168,6.982353,129.9964,130.002,3877.031,3887.869,556.9328,557.3251,264.5027,264.5074,202.6825,203.1043,520.3123,520.8102,11.0319,11.03211,77.86201,78.36304,191.9946,191.9865,520.4077,10.99875,156.1249,169.6631,3000
33759,186.0076,186.0015,7.006178,6.982345,129.9964,130.0015,3877.056,3887.863,556.9328,557.325,264.504,264.5067,202.6931,203.0782,520.3179,520.8098,11.03203,11.03227,77.9755,78.34673,191.9942,191.9864,520.4105,10.9989,156.1271,169.6662,3000
33792,186.0073,186.0021,7.006184,6.98234,129.9967,129.9999,3877.069,3887.863,556.9327,557.3249,264.505,264.5065,202.701,203.0787,520.3222,520.8089,11.03212,11.03238,78.14807,78.30824,191.9931,191.9865,520.4126,10.999,156.1288,169.6676,3000
33825,186.0075,186.0018,7.00619,6.982336,129.9976,129.9993,3877.077,3887.874,556.9326,557.3248,264.5061,264.5068,202.6814,203.0621,520.3285,520.8084,11.0323,11.03252,78.29639,78.20902,191.9922,191.9869,520.4156,10.99917,156.1314,169.6685,3000
33858,186.007,186.0023,7.006196,6.982332,129.9984,129.9995,3877.076,3887.889,556.9324,557.3248,264.507,264.5073,202.6962,203.0717,520.3325,520.8076,11.03246,11.03268,78.24311,78.15572,191.9921,191.9873,520.418,10.99936,156.134,169.6715,3000
33891,186.0075,186.0025,7.006201,6.982329,129.9981,129.9994,3877.068,3887.898,556.9323,557.3248,264.5075,264.5079,202.6931,203.0822,520.3386,520.8064,11.03271,11.0329,78.1906,78.07098,191.9922,191.9877,520.4203,10.99955,156.1371,169.6735,3000
33924,186.0071,186.0024,7.00621,6.982322,129.998,129.9996,3877.059,3887.906,556.9319,557.3248,264.5072,264.5085,202.669,203.0572,520.3452,520.8046,11.03292,11.03306,78.05715,78.23421,191.9929,191.987,520.4231,10.99973,156.1407,169.6754,3000
33960,186.0073,186.0018,7.006216,6.98232,129.9967,130,3877.059,3887.906,556.9318,557.3246,264.5065,264.509,202.6653,203.0736,520.3494,520.8031,11.033,11.03314,78.02284,78.13048,191.9932,191.9872,520.4247,10.99982,156.1423,169.6785,3000
33994,186.0068,186.0022,7.006223,6.982316,129.9964,129.9998,3877.07,3887.907,556.9318,557.3245,264.5057,264.5087,202.6767,203.07,520.3533,520.8015,11.03306,11.03319,77.90213,78.07031,191.9939,191.9874,520.4261,10.99987,156.1434,169.6797,3000
34028,186.007,186.0016,7.006237,6.982313,129.9972,130.0009,3877.085,3887.909,556.9312,557.3245,264.5056,264.5079,202.6688,203.0597,520.3575,520.7993,11.03299,11.03315,77.8825,78.01832,191.9944,191.9877,520.4277,10.99981,156.1431,169.6811,3000
34056,186.0066,186.0022,7.006243,6.982311,129.9981,130.0005,3877.087,3887.903,556.9309,557.3245,264.5061,264.5068,202.686,203.0193,520.3596,520.7979,11.03288,11.03304,77.82507,77.99278,191.9947,191.9879,520.428,10.9997,156.1416,169.681,3000
34090,186.0071,186.0018,7.006248,6.982309,129.998,130.0001,3877.081,3887.9,556.9307,557.3243,264.5067,264.5053,202.6922,203.0397,520.3615,520.7953,11.03268,11.03282,77.97858,77.97465,191.9941,191.988,520.4281,10.99951,156.1385,169.6804,3000
34125,186.0067,186.0023,7.006254,6.982308,129.9984,129.9989,3877.077,3887.912,556.9305,557.3243,264.5069,264.502,202.6962,203.0575,520.3636,520.7932,11.03244,11.03256,78.11971,77.99847,191.9932,191.988,520.4279,10.99925,156.134,169.679,3000
34154,186.0073,186.0022,7.006259,6.98231,129.999,129.9994,3877.071,3887.921,556.9304,557.3244,264.5067,264.5006,202.7237,203.0542,520.3657,520.7914,11.03227,11.03238,78.00769,78.1385,191.9934,191.987,520.4281,10.99908,156.1306,169.6754,3000
34190,186.0066,186.0022,7.006268,6.982313,129.9992,129.9998,3877.057,3887.924,556.9301,557.3245,264.505,264.4997,202.7262,203.0569,520.3689,520.79,11.03214,11.03224,78.05981,78.15198,191.9932,191.9866,520.429,10.99895,156.1275,169.674,3000
34225,186.007,186.0022,7.006272,6.982314,129.999,130.0006,3877.049,3887.923,556.9299,557.3243,264.5037,264.499,202.7327,203.0992,520.371,520.7892,11.03205,11.03215,78.08237,78.31328,191.993,191.9859,520.4294,10.99886,156.1258,169.6734,3000
34259,186.0066,186.0022,7.006276,6.982314,129.9989,130.002,3877.044,3887.907,556.9297,557.3242,264.5024,264.4981,202.7216,203.0846,520.3735,520.7889,11.03206,11.03216,78.23746,78.23679,191.9923,191.9857,520.4303,10.99886,156.1249,169.6722,3000
34287,186.0072,186.002,7.00628,6.982315,129.9994,130.0026,3877.041,3887.892,556.9295,557.3242,264.5014,264.4979,202.717,203.0882,520.3766,520.7894,11.03217,11.03227,78.33858,78.34082,191.9915,191.9853,520.4318,10.99897,156.1259,169.6724,3000
34320,186.0066,186.0019,7.006285,6.982313,129.9996,130.0021,3877.035,3887.875,556.9293,557.3243,264.5008,264.4978,202.7138,203.0518,520.3793,520.7902,11.03233,11.03243,78.30836,78.22428,191.9912,191.9858,520.4333,10.99913,156.1279,169.6732,3000
34355,186.0071,186.0019,7.006292,6.982309,129.9992,130.0015,3877.025,3887.866,556.9292,557.3242,264.5012,264.4981,202.7272,203.037,520.3837,520.7917,11.03262,11.03269,78.29447,77.95261,191.9911,191.9869,520.436,10.9994,156.1322,169.6763,3000
34386,186.0067,186.0021,7.006296,6.982307,129.999,129.9988,3877.024,3887.875,556.9291,557.3243,264.502,264.4997,202.7277,203.0699,520.3867,520.7924,11.03281,11.03282,78.28663,77.9831,191.9912,191.987,520.4378,10.99958,156.1355,169.6783,3000
34419,186.0073,186.0023,7.0063,6.982307,129.9996,129.9986,3877.025,3887.893,556.9291,557.3245,264.5028,264.501,202.7186,203.0714,520.3893,520.7932,11.03296,11.03295,78.19324,78.00198,191.9915,191.9873,520.4396,10.99971,156.1381,169.68,3000
34455,186.0068,186.0022,7.006303,6.982306,129.9995,129.9996,3877.021,3887.908,556.9291,557.3245,264.5036,264.5025,202.7585,203.052,520.3921,520.7938,11.03307,11.03306,77.98476,78.12919,191.9924,191.9866,520.4414,10.99981,156.1402,169.6827,3000
34485,186.0072,186.0021,7.006309,6.982305,130,130.0004,3877.018,3887.912,556.9292,557.3245,264.5052,264.5041,202.7764,203.0768,520.3935,520.7939,11.03309,11.03308,77.93707,78.1457,191.993,191.9863,520.4427,10.99983,156.1409,169.6836,3000
34518,186.0072,186.0018,7.006311,6.982302,130.0012,130.0002,3877.011,3887.908,556.9292,557.3247,264.5059,264.5054,202.7947,203.0834,520.3947,520.7944,11.03304,11.03305,77.94056,78.18367,191.9933,191.9859,520.444,10.99979,156.1407,169.6843,3000
34552,186.0074,186.0025,7.006312,6.9823,130.0015,130.0013,3876.996,3887.904,556.9291,557.3248,264.5063,264.5067,202.7895,203.0945,520.3953,520.7947,11.03298,11.03302,78.19618,78.33609,191.9922,191.985,520.4447,10.99975,156.1396,169.6841,3000
34585,186.0074,186.0023,7.006312,6.982298,130.0019,130.0011,3876.982,3887.895,556.9293,557.3249,264.5064,264.5064,202.8126,203.0934,520.3958,520.7958,11.03302,11.03308,78.325,78.2206,191.9911,191.9851,520.4456,10.9998,156.1397,169.6843,3000
34618,186.0072,186.002,7.006311,6.982296,130.0021,130.0009,3876.968,3887.889,556.9292,557.325,264.5061,264.506,202.8058,203.0755,520.3963,520.7969,11.0331,11.03316,78.32515,78.22221,191.9906,191.9851,520.4467,10.99988,156.1407,169.6846,3000
34655,186.0072,186.0017,7.00631,6.982293,130.0023,130.0011,3876.954,3887.886,556.9293,557.3251,264.5053,264.5053,202.7831,203.0689,520.3979,520.7993,11.03337,11.0334,78.29719,78.01513,191.9904,191.9861,520.4489,11.00013,156.144,169.6871,3000
34689,186.0075,186.002,7.006307,6.982288,130.0007,130.0002,3876.938,3887.883,556.9295,557.3252,264.5025,264.5049,202.7559,203.0219,520.3991,520.801,11.03357,11.03359,78.21931,78.16496,191.9906,191.9857,520.4505,11.00032,156.1473,169.6889,3000
34716,186.0074,186.0014,7.006307,6.982286,129.9994,130,3876.942,3887.887,556.9296,557.3253,264.5005,264.5049,202.7681,203.0429,520.3998,520.8024,11.03373,11.03373,78.2398,78.33688,191.9906,191.9848,520.452,11.00047,156.1502,169.6913,3000
34754,186.0073,186.002,7.006308,6.982285,129.9984,129.9981,3876.957,3887.907,556.9297,557.3255,264.4986,264.5056,202.7559,203.0163,520.4004,520.8039,11.03389,11.0339,78.05147,78.1841,191.9914,191.9851,520.4532,11.00063,156.1528,169.6929,3000
34785,186.0074,186.0017,7.00631,6.982285,129.9984,129.9983,3876.976,3887.923,556.9298,557.3255,264.497,264.5064,202.754,203.0514,520.4009,520.8057,11.03407,11.0341,77.93796,78.05162,191.9923,191.9858,520.4545,11.00083,156.1563,169.6959,3000
34816,186.0073,186.002,7.006312,6.982285,129.9992,129.9981,3876.992,3887.934,556.93,557.3256,264.4962,264.5072,202.7351,203.0108,520.4005,520.8065,11.03406,11.0341,78.12752,78.14108,191.9916,191.9857,520.455,11.00082,156.1576,169.698,3000
34849,186.0072,186.0014,7.006316,6.982286,129.9998,129.9991,3877,3887.945,556.9304,557.3256,264.4963,264.5079,202.7606,202.9938,520.4,520.8071,11.03406,11.03411,78.26246,78.27538,191.9906,191.9849,520.4553,11.00083,156.1575,169.6985,3000
34882,186.0073,186.002,7.006318,6.982286,129.9997,129.9982,3876.999,3887.944,556.9305,557.3256,264.4965,264.5081,202.7611,203.035,520.3998,520.8082,11.0341,11.03414,78.25653,78.22629,191.9903,191.9849,520.4559,11.00086,156.1578,169.6989,3000
34919,186.0073,186.0014,7.00632,6.982287,130.001,129.9992,3876.999,3887.962,556.9308,557.3256,264.4964,264.5078,202.7643,202.9774,520.3998,520.8094,11.0342,11.03424,78.14815,77.92894,191.9904,191.9861,520.4565,11.00097,156.159,169.6996,3000
34948,186.0069,186.0019,7.006321,6.982289,130.0016,129.9987,3876.988,3887.958,556.931,557.3254,264.4959,264.5076,202.7315,202.9815,520.4,520.8108,11.03432,11.03434,78.29749,78.09464,191.9898,191.9859,520.4571,11.00107,156.1608,169.7007,3000
34981,186.0071,186.0013,7.006321,6.98229,130.0009,129.998,3876.974,3887.958,556.9313,557.3253,264.495,264.5074,202.7456,202.9873,520.4001,520.812,11.0344,11.03442,78.20139,78.26472,191.9898,191.985,520.4579,11.00117,156.1626,169.7031,3000
35014,186.0067,186.002,7.006324,6.982294,129.9994,129.9977,3876.972,3887.965,556.9319,557.3251,264.4919,264.507,202.7681,203.0028,520.4005,520.8136,11.03454,11.03455,78.06514,78.11526,191.9906,191.9855,520.4587,11.00131,156.1648,169.7041,3000
35047,186.0073,186.0014,7.006327,6.982297,129.9997,129.9982,3876.98,3887.98,556.9323,557.3247,264.4905,264.5064,202.7633,203.0653,520.4,520.8152,11.03464,11.03464,78.07899,77.92318,191.9907,191.9866,520.4594,11.00139,156.1665,169.7052,3000
35080,186.007,186.0017,7.006329,6.9823,130.0004,130,3876.984,3887.98,556.9326,557.3245,264.4896,264.5063,202.7749,203.0635,520.3993,520.8159,11.03463,11.03463,78.09288,77.9123,191.9905,191.9867,520.4596,11.00135,156.1669,169.7076,3000
35113,186.0073,186.0013,7.00633,6.982303,130.0011,130.0014,3876.981,3887.966,556.933,557.3243,264.4893,264.5063,202.7688,203.0409,520.3984,520.8163,11.03455,11.03454,78.15094,78.094,191.9902,191.9862,520.4596,11.00129,156.1661,169.7076,3000
35150,186.0068,186.002,7.00633,6.982304,130.0014,130.0016,3876.973,3887.943,556.9331,557.324,264.4891,264.5062,202.7835,203.039,520.3967,520.8168,11.03444,11.03443,77.87527,78.07525,191.9913,191.9861,520.4593,11.00118,156.1641,169.7074,3000
35179,186.0074,186.0013,7.006331,6.982303,130.0018,130.0011,3876.964,3887.923,556.9335,557.3238,264.489,264.5059,202.802,203.0663,520.3951,520.8174,11.03435,11.03435,77.92264,77.96069,191.9917,191.9866,520.4589,11.00109,156.1626,169.7062,3000
35211,186.007,186.0017,7.00633,6.982302,130.0026,130.0006,3876.945,3887.912,556.934,557.3237,264.4885,264.5056,202.7608,203.0663,520.3929,520.8177,11.03413,11.03414,77.96405,78.12794,191.9915,191.9861,520.458,11.00088,156.1596,169.7056,3000
35249,186.0072,186.0013,7.006328,6.982301,130.0015,130,3876.932,3887.903,556.9344,557.3233,264.4879,264.5055,202.7789,203.0364,520.3912,520.8183,11.03397,11.03399,77.96294,78.27573,191.9915,191.9852,520.4575,11.00073,156.1567,169.7043,3000
35283,186.0068,186.0021,7.006326,6.982299,130.0002,129.999,3876.931,3887.905,556.9347,557.3231,264.487,264.5053,202.7832,203.0578,520.3896,520.8193,11.03384,11.03391,78.01661,78.32095,191.9913,191.9847,520.4569,11.00062,156.1541,169.7019,3000
35315,186.0074,186.0015,7.006326,6.982298,130.0004,129.9984,3876.941,3887.916,556.9349,557.3229,264.486,264.5052,202.77,203.0538,520.3884,520.8209,11.03379,11.03388,78.05389,78.33349,191.9909,191.9845,520.4569,11.00058,156.153,169.7016,3000
35348,186.007,186.0019,7.006325,6.982297,130.0003,129.9989,3876.952,3887.928,556.9354,557.3227,264.4846,264.5052,202.7919,203.0293,520.3881,520.8226,11.03383,11.03394,78.27345,78.35128,191.9898,191.9843,520.4573,11.00063,156.1534,169.7011,3000
35380,186.0072,186.0015,7.006325,6.982297,130.0003,129.9988,3876.957,3887.934,556.9357,557.3225,264.4839,264.5055,202.7722,203.0217,520.3882,520.8243,11.03395,11.03407,78.37918,78.39381,191.9888,191.984,520.4579,11.00075,156.1548,169.7021,3000
35409,186.0068,186.0022,7.006326,6.982298,130.0011,129.9986,3876.96,3887.946,556.9359,557.3221,264.4833,264.5069,202.7643,203.0268,520.3891,520.8259,11.03413,11.03426,78.53761,78.35693,191.9879,191.9841,520.459,11.00093,156.1571,169.7029,3000
35442,186.0074,186.0019,7.006326,6.982299,130.0007,129.9993,3876.957,3887.951,556.936,557.322,264.4829,264.5079,202.7689,203.0467,520.3909,520.828,11.03449,11.03459,78.41257,78.199,191.9879,191.9847,520.4607,11.00128,156.1621,169.705,3000
35480,186.007,186.0019,7.006327,6.982301,130.001,129.9993,3876.957,3887.948,556.9363,557.3216,264.4831,264.5091,202.7392,203.005,520.3927,520.8301,11.03486,11.03492,78.28759,78.18352,191.9884,191.9851,520.4626,11.00163,156.168,169.7102,3000
35511,186.0073,186.002,7.006327,6.982302,130.0004,129.9997,3876.955,3887.943,556.9364,557.3211,264.4837,264.5117,202.7548,203.043,520.3946,520.8318,11.03522,11.03527,78.27458,78.12728,191.9886,191.9857,520.4648,11.00198,156.1747,169.7132,3000
35542,186.0068,186.0022,7.006328,6.982303,129.9997,129.9996,3876.958,3887.939,556.9365,557.321,264.4846,264.5128,202.7763,203.0431,520.3959,520.8325,11.03547,11.03545,78.34991,78.04644,191.9882,191.9861,520.4661,11.00221,156.1791,169.7167,3000
35575,186.0073,186.0021,7.00633,6.982304,129.9998,130.0004,3876.966,3887.936,556.9366,557.3207,264.4858,264.5135,202.8003,203.0716,520.3969,520.8332,11.03569,11.03568,78.20893,78.13194,191.9887,191.986,520.4672,11.00242,156.1831,169.7211,3000
35609,186.0074,186.0018,7.006331,6.982304,130.0009,129.9998,3876.971,3887.928,556.9366,557.3206,264.4872,264.5138,202.8344,203.0973,520.3972,520.8336,11.03583,11.03582,78.16747,78.17741,191.989,191.9858,520.4682,11.00256,156.1861,169.7226,3000
35641,186.0075,186.0022,7.006328,6.982303,130.0036,129.9997,3876.95,3887.927,556.9368,557.3202,264.4898,264.5137,202.8211,203.0694,520.3973,520.8339,11.03598,11.03597,78.1326,78.15282,191.9893,191.9858,520.469,11.00271,156.189,169.7243,3000
35675,186.0074,186.0016,7.006323,6.982303,130.0034,130.0011,3876.927,3887.911,556.9368,557.3199,264.4906,264.512,202.8391,203.0862,520.3968,520.8337,11.03607,11.03605,78.28086,78.01475,191.9887,191.9865,520.469,11.0028,156.1908,169.7262,3000
35712,186.0073,186.0019,7.006319,6.9823,130.0027,130.0018,3876.911,3887.903,556.9368,557.3198,264.4908,264.5107,202.8152,203.1097,520.3958,520.8337,11.03613,11.0361,78.13479,77.91388,191.9891,191.9873,520.469,11.00285,156.1922,169.729,3000
35744,186.0073,186.0015,7.00631,6.982295,130.002,130.0017,3876.894,3887.89,556.9369,557.3196,264.489,264.509,202.8062,203.1137,520.3944,520.8333,11.0361,11.03606,77.94274,78.0227,191.9901,191.9871,520.4686,11.00282,156.1923,169.7297,3000
35775,186.0075,186.0022,7.006305,6.982293,130.0008,130.0015,3876.896,3887.881,556.9369,557.3195,264.4876,264.5074,202.7877,203.0949,520.3926,520.8326,11.03601,11.03597,77.88252,78.04078,191.9908,191.987,520.4677,11.00273,156.1912,169.73,3000
35807,186.0075,186.0014,7.006301,6.98229,130.0007,130.0008,3876.908,3887.871,556.9368,557.3193,264.4858,264.5049,202.7684,203.0136,520.3896,520.8316,11.03577,11.03576,77.79927,77.89761,191.9915,191.9878,520.4659,11.00251,156.1883,169.7292,3000
35839,186.0074,186.0019,7.006298,6.982286,129.9999,129.9993,3876.918,3887.874,556.9369,557.3192,264.4839,264.5041,202.7572,203.0352,520.3861,520.8306,11.03543,11.0355,77.95824,77.92135,191.9911,191.9881,520.4637,11.00218,156.1832,169.7276,3000
35877,186.0074,186.0016,7.006295,6.982284,129.9989,129.9976,3876.932,3887.888,556.937,557.3194,264.482,264.5037,202.7775,203.0471,520.3838,520.8295,11.03518,11.03519,78.05171,77.83035,191.9905,191.9884,520.4623,11.00193,156.1791,169.7258,3000
35910,186.0075,186.002,7.006294,6.982282,129.9988,129.9972,3876.951,3887.914,556.9368,557.3192,264.4802,264.5034,202.7738,203.0333,520.3804,520.8287,11.03485,11.03484,78.17956,78.03971,191.9896,191.9879,520.4599,11.00159,156.1728,169.7209,3000
35940,186.0074,186.0014,7.006292,6.982284,130.0006,129.998,3876.973,3887.938,556.9368,557.3192,264.4772,264.5032,202.7805,203.0358,520.3784,520.8286,11.03464,11.03462,78.20463,77.97167,191.9893,191.9881,520.4581,11.00138,156.1689,169.7188,3000
35976,186.0068,186.002,7.006291,6.982284,130.0009,129.9992,3876.969,3887.958,556.9366,557.3192,264.4759,264.5034,202.7691,203.0112,520.3765,520.829,11.03446,11.03442,78.22396,77.97244,191.9891,191.9884,520.4565,11.00119,156.1648,169.7168,3000
36010,186.0072,186.0017,7.00629,6.982285,130.0013,129.9989,3876.964,3887.956,556.9366,557.3192,264.4745,264.5037,202.7582,203.0039,520.3757,520.8293,11.0344,11.03434,78.21186,78.05965,191.989,191.9881,520.4557,11.00111,156.1634,169.7139,3000
36041,186.0068,186.0019,7.006289,6.982285,130.0014,129.9986,3876.956,3887.956,556.9366,557.319,264.4731,264.5042,202.7634,203.0108,520.3753,520.8306,11.03437,11.03431,78.219,78.29105,191.9889,191.9869,520.4555,11.00108,156.1625,169.7133,3000
36073,186.0073,186.0013,7.006288,6.982291,130.0005,129.9988,3876.949,3887.959,556.9363,557.3192,264.4718,264.5048,202.7431,203.0031,520.3751,520.8327,11.03442,11.03438,78.1246,78.38061,191.9894,191.986,520.4556,11.00114,156.1628,169.7127,3000
36107,186.0068,186.0019,7.006288,6.982294,130.0004,129.999,3876.951,3887.961,556.9362,557.3192,264.4724,264.5067,202.7476,202.9924,520.3753,520.8354,11.03458,11.03456,78.10249,78.2459,191.9896,191.9865,520.4567,11.00131,156.1648,169.7138,3000
36140,186.0071,186.0013,7.006287,6.982296,130,129.9993,3876.954,3887.959,556.9362,557.3192,264.4735,264.5082,202.7669,203.0344,520.3751,520.8388,11.03477,11.03477,78.23992,78.1616,191.9893,191.9873,520.4579,11.00151,156.1686,169.7153,3000
36172,186.0067,186.0018,7.006287,6.982299,130.0001,129.9988,3876.959,3887.956,556.936,557.3192,264.4752,264.5099,202.7616,203.029,520.3751,520.8412,11.03491,11.03491,78.23267,78.12228,191.9891,191.9876,520.4591,11.00165,156.1709,169.7166,3000
36207,186.0072,186.0013,7.006285,6.982306,130.0008,129.9991,3876.961,3887.957,556.9356,557.3192,264.4784,264.5117,202.8038,203.0402,520.3747,520.8436,11.03507,11.03504,78.11198,77.96033,191.9896,191.9889,520.4603,11.0018,156.1739,169.7191,3000
36237,186.0066,186.0019,7.006283,6.982308,130.0018,130,3876.958,3887.949,556.9354,557.3195,264.4796,264.5155,202.7901,203.0205,520.3742,520.8446,11.03508,11.03507,78.0207,77.7951,191.9901,191.9898,520.4608,11.00181,156.1746,169.7199,3000
36270,186.007,186.0016,7.00628,6.982311,130.0024,130.0001,3876.947,3887.941,556.9351,557.3194,264.4804,264.5176,202.8009,203.0278,520.373,520.8455,11.035,11.03498,77.93547,77.84412,191.9909,191.9903,520.4608,11.00173,156.1743,169.7207,3000
36303,186.0066,186.0019,7.006276,6.982312,130.0021,129.9996,3876.934,3887.935,556.9349,557.3195,264.4808,264.5197,202.7762,202.9922,520.372,520.8456,11.03486,11.03482,77.85368,78.06303,191.9915,191.9896,520.4604,11.00158,156.1725,169.7208,3000
36337,186.0072,186.0014,7.00627,6.982314,130.0011,129.9991,3876.922,3887.934,556.9347,557.3195,264.4805,264.5214,202.7813,203.0099,520.3693,520.8456,11.03449,11.03454,77.80611,78.23679,191.9923,191.9883,520.4593,11.00124,156.1668,169.7178,3000
36369,186.0069,186.0021,7.006268,6.982316,130.0009,129.9971,3876.924,3887.951,556.9344,557.3195,264.4801,264.5228,202.7993,203.0098,520.3674,520.8461,11.03426,11.03431,77.80972,78.4819,191.9925,191.987,520.4587,11.00103,156.1627,169.7158,3000
36402,186.0074,186.0015,7.006265,6.982318,130.0007,129.9978,3876.927,3887.968,556.9342,557.3195,264.4797,264.5225,202.7995,203.0217,520.3657,520.8476,11.03409,11.03421,78.00922,78.54883,191.9918,191.9862,520.4585,11.00089,156.1595,169.714,3000
36437,186.0068,186.0021,7.006263,6.982322,130.0005,129.9973,3876.932,3887.975,556.9339,557.3193,264.4792,264.5219,202.8061,203.0159,520.3651,520.8505,11.03413,11.03431,78.20585,78.56435,191.9906,191.9858,520.4593,11.00096,156.1592,169.7117,3000
36469,186.0072,186.0015,7.006259,6.982329,130.001,129.9975,3876.936,3887.986,556.9335,557.3193,264.4778,264.521,202.817,203.0228,520.366,520.8531,11.03441,11.03458,78.07523,78.55826,191.9908,191.986,520.4612,11.00126,156.163,169.7124,3000
36504,186.0072,186.0022,7.006257,6.982334,130.0011,129.9985,3876.936,3887.992,556.9332,557.3193,264.4768,264.5201,202.7921,203.0251,520.3673,520.8555,11.03466,11.03491,78.20773,78.21487,191.9904,191.9875,520.4629,11.00152,156.1673,169.714,3000
36537,186.0073,186.0017,7.006256,6.982338,130.0016,129.9996,3876.936,3887.985,556.933,557.3192,264.4758,264.5197,202.7955,203.0319,520.3694,520.8571,11.03496,11.03515,78.19991,78.06676,191.9903,191.989,520.4647,11.00181,156.1726,169.7186,3000
36569,186.0073,186.002,7.006254,6.982343,130.0012,130.0001,3876.931,3887.974,556.9329,557.3193,264.475,264.5205,202.7778,203.034,520.3711,520.8575,11.03513,11.03532,78.0379,77.81546,191.991,191.9906,520.4659,11.00196,156.1759,169.7209,3000
36603,186.0071,186.0014,7.006252,6.982346,130.0011,130.0009,3876.93,3887.962,556.9326,557.3193,264.4746,264.5219,202.7719,202.9984,520.3723,520.8567,11.03517,11.03533,78.02551,77.85088,191.9914,191.9912,520.4666,11.00199,156.1774,169.7225,3000
36636,186.007,186.0021,7.006251,6.982349,130.0009,130.001,3876.93,3887.945,556.9323,557.3192,264.4749,264.5235,202.7706,203.0351,520.3733,520.8548,11.0351,11.03521,78.19806,77.83151,191.9909,191.9916,520.4664,11.00189,156.177,169.724,3000
36668,186.0072,186.0015,7.006249,6.982348,130.0001,129.9997,3876.94,3887.932,556.9318,557.3191,264.4775,264.5249,202.7341,203.0341,520.3741,520.8524,11.03493,11.03499,78.32482,77.80612,191.9901,191.992,520.4658,11.0017,156.1742,169.7234,3000
36702,186.0072,186.0019,7.006248,6.982348,129.9992,129.9993,3876.946,3887.936,556.9316,557.319,264.4795,264.5255,202.7232,203.0536,520.3758,520.8492,11.03477,11.03477,78.19493,77.97801,191.9906,191.9913,520.465,11.00151,156.1703,169.7219,3000
36734,186.0071,186.0015,7.006248,6.982347,129.9985,129.9988,3876.959,3887.939,556.9315,557.3191,264.4815,264.5242,202.7262,203.0648,520.3767,520.8478,11.03471,11.03469,78.15745,78.08961,191.9908,191.9909,520.4646,11.00144,156.1688,169.7197,3000
36767,186.007,186.0023,7.006248,6.982346,129.9985,129.9989,3876.975,3887.945,556.9314,557.319,264.4833,264.5219,202.7066,203.0796,520.3784,520.8467,11.03469,11.03464,78.3048,78.28322,191.9903,191.9898,520.4647,11.00141,156.1677,169.7191,3000
36799,186.0072,186.0016,7.006249,6.982345,129.998,129.9988,3876.987,3887.949,556.931,557.3192,264.4847,264.5188,202.7162,203.0382,520.3798,520.8463,11.03471,11.03467,78.15141,78.14352,191.9909,191.9901,520.465,11.00143,156.1677,169.7188,3000
36833,186.007,186.002,7.006252,6.982344,129.998,129.9993,3877.015,3887.953,556.9307,557.3194,264.486,264.5157,202.7175,203.037,520.3809,520.8464,11.03477,11.03473,78.052,78.10099,191.9914,191.9904,520.4656,11.00149,156.1684,169.7191,3000
36866,186.007,186.0016,7.006255,6.982344,129.999,129.9992,3877.022,3887.95,556.9304,557.3196,264.4863,264.5108,202.7459,203.0511,520.382,520.8467,11.03484,11.03481,78.09505,78.07217,191.9917,191.9908,520.466,11.00156,156.1696,169.7198,3000
36899,186.0069,186.0023,7.006257,6.982345,129.9994,130.0006,3877.021,3887.95,556.9304,557.3196,264.4865,264.5095,202.7303,203.0239,520.3822,520.8475,11.03486,11.03483,78.2275,77.99036,191.9911,191.9914,520.4663,11.00158,156.1704,169.7203,3000
36933,186.0068,186.0015,7.006259,6.982347,130.0005,130.0002,3877.016,3887.939,556.9302,557.3195,264.4867,264.5092,202.7691,203.0479,520.3823,520.848,11.03483,11.0348,78.2376,77.93501,191.991,191.992,520.4664,11.00156,156.1703,169.7208,3000
36965,186.0063,186.0019,7.006263,6.982349,130.0016,129.9997,3876.99,3887.933,556.93,557.3195,264.4863,264.5099,202.7854,203.0564,520.3821,520.8483,11.03479,11.03472,78.01374,77.716,191.9918,191.9933,520.4667,11.0015,156.1696,169.7207,3000
36998,186.0069,186.0015,7.006263,6.98235,130.0023,130.0007,3876.974,3887.931,556.9299,557.3196,264.4859,264.5134,202.8043,203.053,520.381,520.8488,11.0346,11.03451,78.07941,77.7839,191.9922,191.9938,520.4661,11.0013,156.167,169.7202,3000
37029,186.0067,186.0023,7.006262,6.98235,130.0018,130.0003,3876.955,3887.923,556.9298,557.3196,264.4851,264.5155,202.8084,203.0741,520.3796,520.8487,11.03436,11.03425,77.88754,77.6967,191.9931,191.9943,520.4654,11.00105,156.1633,169.7195,3000
37065,186.0067,186.0015,7.006261,6.982349,130.0022,129.9998,3876.944,3887.92,556.9298,557.3196,264.4843,264.5172,202.8276,203.0865,520.3771,520.8484,11.03394,11.03382,77.75765,77.7916,191.9943,191.9944,520.4642,11.00063,156.1565,169.7151,3000
37095,186.0068,186.002,7.006258,6.982346,130.0022,130.0002,3876.925,3887.922,556.9296,557.3197,264.4822,264.5185,202.8347,203.0698,520.3745,520.8484,11.03353,11.03343,77.75204,77.90577,191.9948,191.994,520.4626,11.00023,156.15,169.7124,3000
37130,186.007,186.0016,7.006254,6.982345,130.0024,130.0006,3876.917,3887.914,556.9294,557.3196,264.4814,264.52,202.8356,203.0638,520.3713,520.8489,11.03298,11.03291,77.94476,77.91415,191.9942,191.9939,520.4608,10.9997,156.1411,169.7053,3000
37161,186.0071,186.0021,7.00625,6.982342,130.0025,129.9993,3876.909,3887.911,556.9293,557.3195,264.4808,264.5203,202.8149,203.039,520.3685,520.8499,11.03255,11.03249,78.06979,78.07931,191.9935,191.9933,520.4592,10.99928,156.1328,169.701,3000
37194,186.007,186.0016,7.006245,6.98234,130.0025,129.999,3876.902,3887.919,556.9291,557.3195,264.4801,264.5204,202.8297,203.018,520.3659,520.8519,11.03217,11.03217,77.95042,78.2724,191.9938,191.9921,520.4588,10.99891,156.1249,169.6964,3000
37227,186.007,186.002,7.00624,6.98234,130.0018,129.9987,3876.896,3887.928,556.929,557.3195,264.4794,264.5204,202.8195,203.0128,520.3651,520.8557,11.03204,11.03205,77.88342,78.22022,191.9944,191.9922,520.459,10.99879,156.1222,169.6909,3000
37264,186.0072,186.0014,7.00623,6.982342,130.0008,129.9977,3876.899,3887.938,556.9288,557.3195,264.4778,264.5209,202.7783,202.9859,520.3646,520.8583,11.03198,11.03201,77.89849,78.12966,191.9948,191.9927,520.4597,10.99874,156.1209,169.6902,3000
37297,186.0072,186.002,7.006226,6.982345,129.9996,129.9972,3876.908,3887.954,556.9286,557.3193,264.4771,264.5218,202.761,202.9696,520.3641,520.8621,11.03184,11.0319,77.76445,77.99608,191.9956,191.9937,520.4605,10.99862,156.1191,169.6891,3000
