TIME(10ms),JKA01\JKA01\CTEC_ATAG0@Out.Val(1#核功率),JKA02\JKA01\CTEC_ATAG0@Out.Val(2#核功率),N00\JEG\CTEC_ATAG0@Out.Val(1#一回路压力),N00\JEG\CTEC_ATAG1@Out.Val(2#一回路压力),N00\HEC01\CTEC_ATAG0@Out.Val(1#一回路流量),N20\HEC02\CTEC_ATAG0@Out.Val(2#一回路流量),N00\HEC01\CTEC_ATAG3@Out.Val(1#氦风机转速),N20\HEC02\CTEC_ATAG3@Out.Val(2#氦风机转速),N00\HEC01\CTEC_ATAG1@Out.Val(1#热氦温度),N20\HEC02\CTEC_ATAG1@Out.Val(2#热氦温度),N00\HEC01\CTEC_ATAG2@Out.Val(1#冷氦温度),N20\HEC02\CTEC_ATAG2@Out.Val(2#冷氦温度),N00\HEC01\CTEC_ATAG5@Out.Val(1#热功率),N20\HEC02\CTEC_ATAG5@Out.Val(2#热功率),T00\LBA002\CTEC_ATAG0@Out.Val(1#SG出口温度),T00\LBA003\CTEC_ATAG0@Out.Val(2#SG出口温度),T00\LBA002\1LBA10CP801A@Out.Val(1#SG出口压力),T00\LBA003\2LBA10CP801A@Out.Val(2#SG出口压力),T00\LBA002\1LAB10CF001@Out.Val(1#给水流量),T00\LBA003\2LAB10CF001@Out.Val(2#给水流量),T00\LAB001\CTEC_ATAG23@Out.Val(1#给水温度),T00\LAB001\CTEC_ATAG25@Out.Val(2#给水温度),T00\LBA001\CTEC_ATAG10@Out.Val(蒸汽母管温度),T00\LBA001\CTEC_ATAG9@Out.Val(蒸汽母管压力),T00\LBA001\CTEC_ATAG26@Out.Val(主蒸汽流量),E00\GEN\CTEC_ATAG0@Out.Val(发电机功率),E00\GEN\CTEC_ATAG1@Out.Val(汽轮机转速)
37331,186.007,186.0016,7.006223,6.982349,129.9987,129.996,3876.925,3887.992,556.9285,557.3191,264.4765,264.5253,202.7307,202.9681,520.3638,520.8648,11.03164,11.03174,77.75442,77.89806,191.996,191.9946,520.4612,10.99844,156.1164,169.6871,3000
37362,186.007,186.002,7.006222,6.982355,129.9983,129.9966,3876.945,3888.011,556.9282,557.319,264.4765,264.5278,202.7481,202.9498,520.3633,520.8674,11.03131,11.03141,77.87125,77.91177,191.9958,191.9951,520.4617,10.99812,156.1111,169.6847,3000
37391,186.0072,186.0013,7.006222,6.982362,129.9979,129.9971,3876.964,3888.021,556.928,557.319,264.4773,264.5307,202.7177,202.9421,520.3633,520.869,11.03109,11.03119,78.02576,77.86279,191.9949,191.9957,520.462,10.9979,156.1072,169.682,3000
37424,186.0069,186.0019,7.006222,6.982368,129.9989,129.9971,3876.988,3888.024,556.9277,557.3191,264.4805,264.5338,202.7296,202.9688,520.3636,520.8704,11.03087,11.03096,78.15752,77.83611,191.9944,191.9959,520.4626,10.99768,156.1032,169.6792,3000
37457,186.0069,186.0014,7.006224,6.982381,129.9989,129.9979,3876.993,3888.031,556.9276,557.3189,264.4824,264.5396,202.7263,202.9615,520.3646,520.8721,11.03061,11.03069,78.00941,78.07981,191.9948,191.9951,520.4634,10.99741,156.098,169.6752,3000
37490,186.0069,186.0016,7.006225,6.982388,129.9995,129.9978,3876.997,3888.027,556.9272,557.3189,264.484,264.5415,202.7125,202.9567,520.3663,520.8746,11.0304,11.03046,77.93019,78.14175,191.9955,191.9946,520.4648,10.99719,156.0933,169.6727,3000
37525,186.0067,186.0011,7.006227,6.982394,129.9994,129.9974,3876.995,3888.024,556.9269,557.319,264.4854,264.5426,202.7093,202.9857,520.3686,520.8773,11.0303,11.03038,77.90038,78.11282,191.9959,191.9948,520.4667,10.9971,156.0907,169.6701,3000
37557,186.0067,186.0018,7.006229,6.982399,129.999,129.9973,3876.994,3888.026,556.9269,557.319,264.4866,264.543,202.7308,203.0225,520.371,520.8798,11.03019,11.03028,77.88144,77.86526,191.9962,191.996,520.4687,10.997,156.0889,169.6682,3000
37590,186.0068,186.0014,7.006236,6.982412,129.9982,129.9977,3877.004,3888.028,556.9266,557.3192,264.4895,264.5429,202.7306,203.0062,520.3735,520.882,11.03005,11.03014,77.79786,77.73375,191.9969,191.9972,520.4706,10.99685,156.0866,169.667,3000
37625,186.0068,186.0016,7.006241,6.982419,130,129.9991,3877.012,3888.018,556.9265,557.3197,264.4914,264.5425,202.7629,203.0423,520.3758,520.884,11.02972,11.02979,77.81435,77.76885,191.9972,191.9979,520.472,10.99652,156.0816,169.6656,3000
37657,186.0064,186.0016,7.006243,6.982424,130.0004,129.9992,3877.018,3888.007,556.9263,557.3198,264.4937,264.5426,202.7449,203.0733,520.3774,520.8846,11.02935,11.0294,78.08614,77.58237,191.9963,191.999,520.4733,10.99614,156.0753,169.6602,3000
37691,186.007,186.0018,7.006245,6.982428,130.0011,130.0006,3877.005,3887.998,556.9263,557.3198,264.4959,264.5431,202.7768,203.0978,520.3795,520.8857,11.02899,11.029,78.05162,77.56826,191.9962,191.9996,520.4741,10.99576,156.0683,169.6566,3000
37726,186.0069,186.0014,7.006248,6.982434,130.0013,130.0014,3876.977,3887.98,556.9261,557.3201,264.4996,264.5439,202.7952,203.0481,520.3813,520.8865,11.02871,11.02868,78.00761,77.72995,191.9964,191.9993,520.4753,10.99547,156.0626,169.653,3000
37758,186.0068,186.0019,7.006248,6.982434,130.0011,130.0009,3876.964,3887.931,556.926,557.3205,264.5008,264.5458,202.7496,203.0513,520.3836,520.8876,11.02833,11.02829,78.00822,77.9398,191.9966,191.9984,520.4764,10.99508,156.0556,169.6485,3000
37790,186.0069,186.0012,7.006248,6.982431,130.0008,129.999,3876.957,3887.925,556.926,557.3207,264.5017,264.5463,202.717,203.064,520.3861,520.8895,11.02805,11.02799,78.11196,78.21513,191.9962,191.9969,520.4782,10.9948,156.0496,169.6442,3000
37823,186.0068,186.0019,7.006248,6.98243,129.9996,129.9985,3876.953,3887.936,556.9261,557.321,264.5023,264.5464,202.7243,203.0034,520.3878,520.8911,11.02796,11.0279,78.17451,78.299,191.9958,191.9963,520.4797,10.9947,156.0468,169.6417,3000
37857,186.0064,186.0011,7.006249,6.982429,129.9975,129.998,3876.961,3887.948,556.9261,557.3212,264.5029,264.5464,202.7701,203.011,520.3919,520.8956,11.02789,11.02786,78.12047,78.40675,191.9959,191.9954,520.4836,10.99465,156.0444,169.6384,3000
37889,186.0068,186.0016,7.006253,6.982429,129.9972,129.9965,3876.984,3887.963,556.926,557.3213,264.5037,264.5464,202.7656,202.9762,520.3957,520.9005,11.02799,11.02799,78.14182,78.38119,191.9959,191.9952,520.4874,10.99476,156.0446,169.6375,3000
37922,186.0063,186.0012,7.006259,6.982429,129.9991,129.9957,3877.017,3887.986,556.926,557.3215,264.5061,264.5466,202.7579,202.9289,520.3999,520.906,11.02822,11.02824,78.14477,78.32529,191.9961,191.9954,520.492,10.99499,156.0474,169.6378,3000
37956,186.0069,186.0016,7.00626,6.982431,129.9991,129.9938,3877.014,3888.035,556.9258,557.3218,264.5075,264.5485,202.7319,202.9292,520.404,520.9119,11.02848,11.02852,77.91307,78.18404,191.9973,191.9961,520.4967,10.99527,156.0514,169.6407,3000
37989,186.007,186.0015,7.006261,6.982436,129.9997,129.9944,3877.012,3888.066,556.9257,557.3219,264.5088,264.5506,202.7209,202.9457,520.4075,520.9172,11.02866,11.02873,77.58153,78.0772,191.9993,191.9969,520.5011,10.99546,156.0549,169.6426,3000
38021,186.0068,186.0015,7.006263,6.982442,129.999,129.9946,3877.006,3888.085,556.9257,557.3221,264.5099,264.5534,202.7097,202.926,520.4095,520.9208,11.02867,11.02878,77.55074,77.97293,192.0001,191.9977,520.5045,10.99549,156.0564,169.6443,3000
38054,186.0063,186.0016,7.006265,6.98245,129.9986,129.996,3877.007,3888.098,556.9257,557.3221,264.5108,264.5565,202.7476,202.9445,520.4117,520.9249,11.02847,11.02862,77.65294,77.94948,192.0002,191.9982,520.5078,10.99531,156.0548,169.645,3000
38088,186.0068,186.0017,7.006269,6.982464,129.9989,129.9976,3877.016,3888.09,556.9258,557.3221,264.5122,264.5628,202.7638,203.0044,520.413,520.9277,11.02812,11.02829,77.69517,77.93205,192.0002,191.9985,520.5106,10.99497,156.0493,169.6429,3000
38120,186.0065,186.0014,7.00627,6.98247,130.0001,129.9981,3877.015,3888.078,556.9258,557.3221,264.5127,264.5651,202.7796,203.0226,520.4144,520.9299,11.02771,11.0279,77.85639,78.05661,191.9996,191.9983,520.5128,10.99458,156.0422,169.6398,3000
38154,186.0067,186.0014,7.006269,6.982476,130.0003,129.9998,3877.006,3888.065,556.9258,557.322,264.5128,264.5665,202.7657,202.9976,520.4158,520.9313,11.02748,11.02767,77.91234,78.0406,191.9991,191.9982,520.5145,10.99435,156.0372,169.637,3000
38187,186.0063,186.0015,7.006269,6.982481,130.0004,130.0003,3876.997,3888.041,556.9259,557.322,264.5125,264.5668,202.776,202.993,520.4185,520.9335,11.02719,11.02738,78.08979,77.91078,191.9981,191.9988,520.5172,10.99406,156.0312,169.6321,3000
38219,186.0069,186.0009,7.006268,6.982483,129.9999,129.9992,3876.988,3888.018,556.926,557.322,264.5117,264.5662,202.754,202.9809,520.4216,520.9354,11.02705,11.02721,78.03195,77.97341,191.9981,191.9988,520.5198,10.99391,156.0276,169.6296,3000
38253,186.0063,186.0013,7.006267,6.982488,129.9987,129.998,3876.987,3888.009,556.9263,557.3219,264.509,264.5647,202.7348,202.9789,520.4257,520.9377,11.02693,11.02707,77.90731,78.03695,191.9988,191.9985,520.5229,10.99378,156.0246,169.628,3000
38286,186.0067,186.0009,7.006269,6.982491,129.9976,129.9966,3876.996,3888.022,556.9263,557.3218,264.508,264.5607,202.7031,203.0134,520.4292,520.9392,11.02679,11.02691,77.99646,78.16383,191.9986,191.9979,520.5253,10.99363,156.0219,169.6251,3000
38318,186.0063,186.0015,7.006271,6.982497,129.9974,129.9974,3877.011,3888.035,556.9264,557.3217,264.5077,264.5589,202.7178,203.0321,520.4331,520.9413,11.02671,11.02684,78.05814,78.12937,191.9983,191.9978,520.5281,10.99355,156.0195,169.6237,3000
38352,186.0069,186.0009,7.006274,6.982502,129.9967,129.9985,3877.025,3888.038,556.9265,557.3217,264.5083,264.5576,202.692,203.0004,520.4381,520.9439,11.02671,11.02683,78.32123,78.06582,191.9969,191.998,520.532,10.99354,156.0184,169.6228,3000
38385,186.0065,186.0013,7.006282,6.98251,129.9975,129.9994,3877.052,3888.031,556.9266,557.3218,264.512,264.5567,202.6319,202.9826,520.4439,520.9471,11.02685,11.02694,78.19595,78.03837,191.9969,191.9982,520.5363,10.99367,156.0191,169.6223,3000
38480,186.0069,186.0009,7.006299,6.982523,129.9953,129.9974,3877.086,3888.033,556.9266,557.3217,264.5196,264.5558,202.6613,203.0301,520.4566,520.9537,11.02709,11.0271,78.11478,77.71183,191.9974,192.0002,520.5462,10.99387,156.0226,169.6248,3000
38484,186.0069,186.0009,7.006299,6.982523,129.9953,129.9974,3877.086,3888.033,556.9266,557.3217,264.5196,264.5558,202.6613,203.0301,520.4573,520.954,11.02708,11.02708,78.09164,77.73518,191.9975,192.0001,520.5467,10.99386,156.0224,169.6248,3000
38517,186.0066,186.0013,7.006313,6.982533,129.9971,129.9983,3877.107,3888.037,556.9264,557.3217,264.523,264.5563,202.6713,203.0422,520.4614,520.9559,11.027,11.02697,77.94352,77.84998,191.9984,191.9998,520.5499,10.99376,156.0206,169.6246,3000
38549,186.0071,186.0009,7.006319,6.982536,129.9976,130.0004,3877.104,3888.02,556.9263,557.3218,264.5244,264.5578,202.6679,202.9896,520.4642,520.9573,11.02687,11.02682,77.9442,77.9659,191.9986,191.9992,520.5525,10.99362,156.0184,169.624,3000
38583,186.0071,186.0013,7.006325,6.982537,129.9984,130.0001,3877.098,3888.002,556.9263,557.3218,264.5258,264.5582,202.6642,202.9969,520.4666,520.9593,11.02673,11.02669,78.10754,78.16222,191.9978,191.998,520.5549,10.99349,156.0154,169.6215,3000
38616,186.007,186.0009,7.006332,6.982538,129.9979,129.9986,3877.087,3887.992,556.926,557.322,264.5269,264.5583,202.6958,203.0258,520.4692,520.9618,11.0267,11.02667,78.41299,78.25494,191.9961,191.9972,520.5577,10.99346,156.0137,169.6206,3000
38649,186.0069,186.0017,7.006347,6.982542,129.9984,129.9976,3877.082,3887.995,556.9261,557.3222,264.5274,264.5581,202.7225,203.0164,520.4732,520.9659,11.02684,11.0268,78.35393,78.01763,191.9956,191.9978,520.5613,10.99359,156.0144,169.6201,3000
38683,186.007,186.0013,7.006353,6.982545,129.9987,129.998,3877.074,3888.012,556.9261,557.3227,264.5269,264.5573,202.7107,203.0726,520.4771,520.9709,11.0271,11.02703,78.23613,77.952,191.9958,191.9983,520.566,10.99384,156.0177,169.6221,3000
38715,186.0071,186.0018,7.006358,6.982548,129.999,129.9981,3877.066,3888.017,556.926,557.3229,264.526,264.5571,202.7479,203.0129,520.4808,520.9758,11.02735,11.02726,78.19186,78.08269,191.996,191.9979,520.5707,10.99407,156.0212,169.6236,3000
38748,186.0069,186.0011,7.006363,6.982551,129.9992,130,3877.058,3888.02,556.926,557.3232,264.5248,264.5573,202.7702,202.9976,520.483,520.9797,11.02751,11.02742,78.0493,77.98083,191.9966,191.998,520.5741,10.99423,156.024,169.6257,3000
38782,186.0068,186.0018,7.006369,6.982554,129.9998,130,3877.049,3888.006,556.926,557.3235,264.5234,264.558,202.776,202.9778,520.4849,520.9842,11.02761,11.02751,78.1059,77.78722,191.9966,191.9989,520.5779,10.99433,156.026,169.6285,3000
38815,186.0071,186.0014,7.006377,6.982558,130.0016,129.9989,3877.02,3887.995,556.9261,557.3238,264.5212,264.5592,202.7736,203.0013,520.4859,520.9875,11.02761,11.02751,78.09091,77.96516,191.9964,191.9984,520.5804,10.99433,156.0264,169.6292,3000
38847,186.0072,186.0016,7.006378,6.982562,130.0021,129.9976,3877,3887.996,556.9261,557.3242,264.5208,264.5607,202.7461,203.0119,520.486,520.99,11.02757,11.02747,78.15405,78.03398,191.9959,191.9978,520.582,10.99429,156.0258,169.6297,3000
38881,186.0067,186.0016,7.006378,6.982566,130.0017,129.9983,3876.979,3888.013,556.9263,557.3247,264.5207,264.5635,202.7196,202.9585,520.4866,520.9943,11.02759,11.02749,78.22279,78.14075,191.9952,191.9969,520.5847,10.99431,156.025,169.6293,3000
38913,186.007,186.0018,7.006378,6.98257,130.0002,129.9975,3876.967,3888.015,556.9265,557.3251,264.5205,264.5644,202.7496,202.9516,520.4872,520.9981,11.02768,11.02758,78.31726,77.99833,191.9945,191.9972,520.5873,10.9944,156.0259,169.6296,3000
38946,186.0066,186.0017,7.00638,6.982576,129.998,129.9964,3876.987,3888.024,556.9268,557.3256,264.5187,264.5649,202.7374,202.9779,520.4879,521.0024,11.02782,11.02771,78.31556,78.01277,191.994,191.9972,520.5899,10.99453,156.0275,169.6305,3000
38979,186.0071,186.0016,7.006381,6.982582,129.9975,129.9967,3877.003,3888.056,556.9271,557.3262,264.5171,264.565,202.7193,202.9611,520.4884,521.0067,11.02796,11.02784,78.07865,78.08337,191.9947,191.9968,520.5926,10.99467,156.0296,169.6313,3000
39012,186.0068,186.0017,7.006382,6.982589,129.9977,129.9972,3877.021,3888.063,556.9274,557.3265,264.5154,264.5648,202.7333,202.9406,520.4886,521.0117,11.0281,11.028,77.9797,77.93793,191.9953,191.997,520.5957,10.99482,156.0319,169.634,3000
39045,186.007,186.0018,7.006384,6.982596,129.9979,129.9972,3877.033,3888.065,556.9276,557.3268,264.5136,264.5647,202.7675,202.9732,520.4883,521.015,11.02817,11.02807,77.97552,77.92093,191.9955,191.9973,520.5974,10.99488,156.0332,169.6353,3000
39079,186.0066,186.0017,7.006387,6.982602,129.9985,129.9971,3877.041,3888.066,556.9279,557.3271,264.5121,264.565,202.7628,202.9892,520.4874,521.0195,11.02815,11.02806,78.0373,77.79092,191.995,191.9981,520.5995,10.99487,156.0336,169.6364,3000
39112,186.007,186.0015,7.006392,6.982617,130.0014,129.9978,3877.027,3888.069,556.9285,557.3273,264.5098,264.5655,202.7724,202.9743,520.4853,521.0234,11.02799,11.02789,77.99948,77.7018,191.9948,191.9986,520.601,10.99471,156.0315,169.6366,3000
39144,186.0067,186.0016,7.006393,6.982624,130.0023,129.999,3877.007,3888.053,556.9288,557.3279,264.5089,264.5667,202.778,202.9726,520.4834,521.0263,11.02781,11.0277,77.96298,77.73693,191.9949,191.9985,520.6018,10.99453,156.0283,169.6357,3000
39178,186.0071,186.001,7.006392,6.982629,130.0028,129.9993,3876.985,3888.043,556.9291,557.3282,264.5081,264.5671,202.804,202.9621,520.4805,521.0303,11.02746,11.02734,77.93804,77.87918,191.9949,191.9979,520.6024,10.99418,156.0224,169.6341,3000
39211,186.0065,186.0016,7.006392,6.982634,130.0025,129.9988,3876.962,3888.032,556.9294,557.3286,264.5071,264.5674,202.7882,202.9779,520.4786,521.0326,11.02726,11.02714,77.85539,77.93443,191.9952,191.9973,520.6027,10.99397,156.0187,169.6299,3000
39246,186.007,186.0018,7.006388,6.982643,130.0015,129.9977,3876.935,3888.028,556.9302,557.3289,264.5042,264.5675,202.8061,202.9884,520.4758,521.0365,11.02694,11.02685,77.80177,78.05842,191.9954,191.9964,520.6032,10.99367,156.0128,169.628,3000
39279,186.0066,186.002,7.006386,6.982647,130.0011,129.9977,3876.934,3888.041,556.9304,557.3295,264.5026,264.5674,202.7843,202.9432,520.4744,521.0388,11.02679,11.02672,77.71989,78.11311,191.9957,191.9958,520.6036,10.99353,156.0103,169.6258,3000
39312,186.0072,186.0012,7.006384,6.982653,130.0011,129.9971,3876.937,3888.044,556.9308,557.3299,264.5011,264.5672,202.7554,202.9106,520.4721,521.0425,11.02654,11.02653,77.60036,78.30199,191.9963,191.9946,520.6041,10.99331,156.0058,169.623,3000
39344,186.0065,186.0017,7.006382,6.982656,130.0004,129.9961,3876.939,3888.052,556.9312,557.3303,264.5,264.567,202.7667,202.9729,520.4696,521.0474,11.02627,11.02634,77.61777,78.17992,191.9964,191.9944,520.605,10.99309,156.0015,169.6212,3000
39375,186.007,186.0014,7.006381,6.982662,129.9994,129.9951,3876.947,3888.067,556.9315,557.3306,264.4993,264.567,202.7826,202.9557,520.4676,521.0522,11.02601,11.02615,77.77792,78.09345,191.9956,191.9947,520.606,10.99286,155.9973,169.619,3000
39407,186.0067,186.0018,7.006382,6.982677,130.0001,129.996,3876.972,3888.087,556.9323,557.3309,264.4984,264.5675,202.8049,202.9522,520.4667,521.056,11.02582,11.02601,78.12341,78.02837,191.9937,191.9951,520.6075,10.99268,155.9934,169.6143,3000
39439,186.0072,186.0011,7.006382,6.982685,130.0005,129.9975,3876.974,3888.09,556.9325,557.3315,264.4984,264.5703,202.8114,202.9196,520.4667,521.0601,11.02574,11.02592,78.19991,77.91685,191.9924,191.9955,520.6091,10.9926,155.9914,169.6131,3000
39473,186.0066,186.0016,7.006382,6.982691,130.0016,129.9975,3876.973,3888.086,556.9329,557.332,264.4986,264.5722,202.7973,202.9036,520.4677,521.0645,11.02574,11.02587,78.27773,78.00597,191.9914,191.9954,520.6109,10.99258,155.9903,169.6121,3000
39506,186.007,186.0013,7.006382,6.982697,130.0025,129.9968,3876.963,3888.083,556.9331,557.3322,264.4989,264.5742,202.7893,202.9094,520.47,521.0686,11.02582,11.0259,78.49068,77.84103,191.9898,191.996,520.6137,10.99264,155.9904,169.6115,3000
39540,186.007,186.0019,7.006379,6.982712,130.0016,129.9964,3876.939,3888.087,556.9336,557.3325,264.4998,264.5764,202.7339,202.9479,520.4733,521.0725,11.02601,11.02601,78.44964,77.98336,191.9892,191.9955,520.617,10.99279,155.9919,169.6117,3000
39571,186.0071,186.0011,7.006379,6.982719,129.9997,129.9964,3876.935,3888.094,556.9338,557.3328,264.5006,264.5783,202.713,202.966,520.4767,521.0757,11.02624,11.02618,78.4398,78.15594,191.9889,191.9944,520.6201,10.99298,155.9944,169.6125,3000
39606,186.007,186.0017,7.006381,6.982726,129.9981,129.9981,3876.949,3888.098,556.934,557.3333,264.5021,264.5806,202.7074,203.0063,520.4811,521.0803,11.0266,11.02652,78.16077,78.15784,191.9897,191.9937,520.6242,10.99333,155.9993,169.6159,3000
39640,186.007,186.0012,7.006384,6.982731,129.9974,129.9984,3876.973,3888.089,556.9343,557.3334,264.5044,264.5806,202.7062,203.0167,520.4848,521.0848,11.02692,11.02684,78.02501,78.17459,191.9907,191.9934,520.6285,10.99365,156.0047,169.6183,3000
39674,186.007,186.0017,7.006387,6.982736,129.9968,129.9992,3876.997,3888.079,556.9345,557.3338,264.5074,264.58,202.7174,203.0189,520.4871,521.0882,11.02712,11.02706,78.01254,78.097,191.9908,191.9935,520.632,10.99386,156.0085,169.6214,3000
39705,186.0071,186.001,7.006395,6.982745,129.9988,129.9998,3877.035,3888.065,556.9349,557.3339,264.5139,264.5789,202.6949,203.0385,520.4888,521.092,11.0273,11.02725,78.06651,78.04146,191.9905,191.9936,520.6354,10.99404,156.0121,169.6253,3000
39740,186.007,186.0016,7.006398,6.982748,129.9994,130.0005,3877.035,3888.037,556.9351,557.3342,264.5169,264.5768,202.6884,202.987,520.4897,521.0957,11.02738,11.02734,78.06471,77.98835,191.9902,191.9938,520.6384,10.99413,156.0138,169.6266,3000
39769,186.0065,186.0012,7.0064,6.982751,129.9991,129.9991,3877.029,3888.022,556.9354,557.3344,264.5191,264.576,202.7005,202.9861,520.4903,521.0986,11.02743,11.0274,77.93377,77.8055,191.9906,191.9945,520.6409,10.99419,156.0148,169.6279,3000
39805,186.0068,186.0016,7.006402,6.982754,129.9988,129.9978,3877.027,3888.022,556.9356,557.3345,264.5203,264.5757,202.7287,202.9962,520.4899,521.1019,11.02733,11.0273,77.90424,77.98363,191.9908,191.9939,520.6424,10.99409,156.0139,169.6292,3000
39840,186.007,186.001,7.006409,6.98276,129.999,129.998,3877.03,3888.032,556.9361,557.3347,264.5189,264.5759,202.7748,202.9999,520.4893,521.1043,11.02718,11.02716,77.88821,78.00005,191.9906,191.9935,520.6437,10.99394,156.0112,169.6287,3000
39873,186.007,186.0016,7.006412,6.982764,129.9991,129.9977,3877.029,3888.048,556.9365,557.3347,264.5167,264.5768,202.7671,202.9839,520.4886,521.1062,11.02703,11.02703,78.05612,77.96983,191.9897,191.9934,520.6447,10.9938,156.0086,169.6277,3000
39907,186.0068,186.0012,7.006415,6.982766,130.0009,129.998,3877.027,3888.053,556.9367,557.3348,264.514,264.5769,202.7365,202.9573,520.488,521.1088,11.02688,11.02689,78.02573,77.98068,191.9893,191.9932,520.6458,10.99366,156.0056,169.6253,3000
39940,186.0067,186.0017,7.006416,6.982769,130.0013,129.9976,3877.011,3888.055,556.937,557.3348,264.5113,264.5766,202.7425,202.9636,520.488,521.1108,11.02682,11.02682,78.06853,78.06138,191.989,191.9927,520.6467,10.9936,156.004,169.6248,3000
39970,186.0063,186.0018,7.006417,6.98277,130.0003,129.997,3876.996,3888.06,556.9373,557.3348,264.5089,264.5761,202.7215,202.9765,520.4883,521.1138,11.02676,11.02677,78.05885,78.2524,191.9887,191.9913,520.6483,10.99354,156.0025,169.6241,3000
40007,186.007,186.0016,7.00642,6.982773,130,129.9969,3876.992,3888.07,556.9374,557.3348,264.5067,264.5754,202.7196,202.9803,520.4893,521.1172,11.02679,11.02682,77.96785,78.17196,191.9887,191.9911,520.6502,10.99358,156.0022,169.6237,3000
40035,186.0063,186.0011,7.006425,6.982782,129.9979,129.9977,3876.999,3888.078,556.9377,557.3348,264.5034,264.5745,202.7253,202.9419,520.4905,521.1206,11.0269,11.02695,78.09876,78.17001,191.9881,191.9908,520.6522,10.9937,156.0034,169.6241,3000
40067,186.0067,186.0013,7.006428,6.982787,129.9979,129.9976,3877.013,3888.075,556.938,557.3349,264.5024,264.5737,202.7548,202.9732,520.4922,521.1245,11.02702,11.02709,78.0117,78.25951,191.9881,191.9901,520.6546,10.99383,156.0055,169.6254,3000
40101,186.0062,186.0013,7.006431,6.98279,129.9982,129.9975,3877.025,3888.078,556.9382,557.3348,264.5021,264.5737,202.7459,203.0109,520.4947,521.1281,11.02717,11.02725,77.79373,78.33515,191.989,191.9894,520.6578,10.994,156.0079,169.6275,3000
40139,186.0067,186.0013,7.006433,6.982795,129.9996,129.9981,3877.032,3888.081,556.9382,557.3349,264.5022,264.574,202.7363,202.9878,520.4963,521.1311,11.02728,11.02742,77.79449,78.19867,191.9892,191.9896,520.6598,10.99412,156.0098,169.629,3000
40170,186.0062,186.0012,7.006433,6.982806,130.001,129.9999,3877.016,3888.077,556.9384,557.3349,264.5035,264.5745,202.7201,202.974,520.498,521.1335,11.02733,11.0275,77.97021,77.99316,191.9883,191.9905,520.6619,10.99418,156.0114,169.6303,3000
40200,186.0067,186.0014,7.006432,6.982809,130.0008,130.0001,3877.002,3888.061,556.9384,557.3351,264.5042,264.5752,202.7134,202.9622,520.4995,521.1351,11.0273,11.02747,78.16101,78.05124,191.987,191.9905,520.6635,10.99416,156.0114,169.6314,3000
40236,186.0063,186.0012,7.006431,6.98281,130,129.9986,3876.993,3888.044,556.9386,557.3352,264.5049,264.5767,202.7237,202.9809,520.5009,521.1362,11.02731,11.02747,78.1618,78.12974,191.9865,191.9901,520.665,10.99416,156.011,169.6315,3000
40269,186.0069,186.0012,7.006431,6.982814,129.9992,129.9983,3876.992,3888.045,556.9384,557.3353,264.5054,264.5772,202.7178,202.9995,520.5033,521.1373,11.02738,11.02752,78.08472,78.05173,191.9864,191.9901,520.6671,10.99422,156.0113,169.6316,3000
40303,186.0067,186.0011,7.006431,6.982818,129.999,129.9982,3876.999,3888.048,556.9385,557.3353,264.5058,264.5774,202.6944,203.0015,520.5069,521.1383,11.02748,11.02761,78.1663,78.01948,191.9858,191.99,520.6695,10.99431,156.0124,169.6322,3000
40336,186.0065,186.0011,7.006431,6.982823,129.9967,129.9989,3877.02,3888.051,556.9383,557.3354,264.5061,264.5773,202.7322,203.0159,520.5103,521.1392,11.02762,11.02771,78.25725,78.06458,191.985,191.9896,520.672,10.99445,156.0143,169.6342,3000
40368,186.0059,186.0012,7.006434,6.982825,129.9971,129.9986,3877.041,3888.048,556.9382,557.3355,264.5061,264.5768,202.7563,203.0901,520.5138,521.1396,11.02773,11.02779,78.18267,78.04488,191.985,191.9895,520.6736,10.99453,156.0155,169.6353,3000
40402,186.0064,186.0015,7.006438,6.982828,129.9986,130.0018,3877.054,3888.042,556.9382,557.3359,264.5064,264.5743,202.7635,203.0833,520.5181,521.14,11.02786,11.02789,78.25962,77.93658,191.9845,191.9898,520.676,10.99464,156.0172,169.6364,3000
40434,186.006,186.0015,7.00644,6.98283,129.9999,130.0038,3877.052,3888.017,556.938,557.336,264.5071,264.5726,202.7869,203.0423,520.5216,521.1406,11.02802,11.02802,78.36532,77.8025,191.9837,191.9904,520.6781,10.99479,156.0191,169.6389,3000
40468,186.0063,186.0013,7.006441,6.982829,130.0019,130.0042,3877.04,3887.98,556.9377,557.3361,264.5081,264.5708,202.7887,203.0407,520.5242,521.1408,11.02814,11.0281,78.46275,77.75237,191.9828,191.9908,520.6796,10.99488,156.0208,169.6401,3000
40501,186.0058,186.0014,7.006441,6.982826,130.0031,130.0016,3877.014,3887.948,556.9375,557.3362,264.5092,264.569,202.7737,203.0246,520.5272,521.1407,11.02823,11.02813,78.46738,77.64542,191.9823,191.9915,520.6813,10.99495,156.0222,169.6411,3000
40534,186.0063,186.0015,7.006437,6.982821,130.0022,129.9998,3876.959,3887.945,556.937,557.3362,264.511,264.5675,202.7224,202.9814,520.5299,521.1409,11.02833,11.02816,78.34663,77.5581,191.9823,191.992,520.6829,10.99501,156.0232,169.6427,3000
40567,186.0059,186.0012,7.006435,6.982821,130.0009,129.997,3876.948,3887.976,556.9369,557.3367,264.5115,264.5653,202.7404,203.0062,520.5316,521.141,11.02835,11.02813,78.27415,77.64695,191.9826,191.9917,520.6838,10.99501,156.0235,169.6434,3000
40599,186.0063,186.0012,7.006434,6.982821,129.9989,129.9965,3876.949,3888.005,556.9366,557.3369,264.5118,264.5647,202.7175,203.0509,520.533,521.1414,11.02835,11.02809,78.05706,77.88411,191.9835,191.9905,520.685,10.99498,156.023,169.6439,3000
40633,186.0058,186.0014,7.006434,6.982822,129.9976,129.9967,3876.967,3888.032,556.9363,557.337,264.5119,264.5642,202.745,203.0181,520.5336,521.142,11.0283,11.02804,77.89289,78.07729,191.9845,191.9892,520.6857,10.99494,156.0223,169.6438,3000
40666,186.0064,186.0013,7.006435,6.982824,129.997,129.9988,3876.992,3888.052,556.936,557.3371,264.5118,264.5638,202.7373,202.9834,520.5336,521.143,11.02823,11.02798,77.73415,78.31587,191.9854,191.9876,520.6865,10.99488,156.0212,169.6438,3000
40699,186.006,186.0011,7.006437,6.982828,129.9987,129.9997,3877.032,3888.049,556.9356,557.3372,264.5109,264.5636,202.7856,202.9789,520.533,521.1445,11.02814,11.02796,77.77428,78.27569,191.9856,191.9871,520.6871,10.99482,156.02,169.6435,3000
40733,186.0063,186.0007,7.006438,6.982828,129.9999,129.999,3877.034,3888.04,556.9352,557.3373,264.51,264.5633,202.8208,202.9931,520.5316,521.1478,11.02806,11.02796,77.8097,78.05968,191.9854,191.9876,520.6884,10.99478,156.0188,169.6431,3000
40763,186.0058,186.0012,7.006438,6.982831,130.0015,129.9993,3877.026,3888.039,556.9349,557.3375,264.5087,264.5636,202.8791,202.9888,520.5294,521.1505,11.02791,11.02785,77.8691,77.97934,191.9852,191.9881,520.6889,10.99465,156.017,169.643,3000
40796,186.0063,186.0004,7.006437,6.982835,130.0038,129.9997,3877.006,3888.036,556.9347,557.3376,264.5069,264.5644,202.8912,202.9866,520.5274,521.153,11.02778,11.02776,77.82769,77.9192,191.9851,191.9884,520.6891,10.99454,156.015,169.6422,3000
40829,186.0059,186.0008,7.006434,6.982839,130.0059,129.9998,3876.972,3888.03,556.9344,557.3378,264.5045,264.5659,202.884,202.9919,520.5254,521.1553,11.02762,11.02762,77.95262,77.83936,191.9844,191.9889,520.6893,10.99439,156.0126,169.6414,3000
40861,186.0062,186.0005,7.006419,6.982843,130.0065,129.999,3876.881,3888.024,556.934,557.3378,264.4986,264.568,202.8,202.9385,520.5229,521.1578,11.02743,11.02743,78.06688,77.69498,191.9835,191.9897,520.6896,10.9942,156.0091,169.639,3000
40894,186.0062,186.0011,7.006411,6.982846,130.0033,129.9993,3876.85,3888.027,556.9338,557.3381,264.4956,264.5707,202.7977,203.0028,520.5212,521.1597,11.02728,11.02725,78.17355,77.81622,191.9828,191.9894,520.6898,10.99404,156.0062,169.638,3000
40928,186.0063,186.0008,7.006404,6.982848,130.0004,129.9979,3876.852,3888.042,556.9337,557.3384,264.4929,264.5765,202.7507,202.9718,520.5196,521.1619,11.0271,11.02705,78.15086,77.95263,191.9824,191.9886,520.6899,10.99385,156.0026,169.6364,3000
40961,186.0064,186.0013,7.006401,6.982852,129.9986,129.9987,3876.878,3888.049,556.9336,557.3386,264.4907,264.5789,202.7307,202.9931,520.5183,521.1645,11.02698,11.02694,78.17049,77.98483,191.982,191.9882,520.6901,10.99373,155.9995,169.6338,3000
40994,186.0067,186.0008,7.006396,6.982856,129.9958,129.9978,3876.956,3888.049,556.9336,557.3387,264.489,264.5805,202.7652,202.9574,520.5179,521.1677,11.02694,11.02686,78.23944,77.88637,191.9814,191.9883,520.691,10.99368,155.998,169.6327,3000
41027,186.0065,186.0013,7.006396,6.982858,129.9977,129.9981,3876.997,3888.056,556.9337,557.339,264.4894,264.5813,202.7807,202.9172,520.5177,521.1702,11.02693,11.02684,78.07568,77.93782,191.9819,191.9882,520.692,10.99366,155.9974,169.6324,3000
41063,186.0118,186.0008,7.006395,6.982862,129.9993,129.9974,3877.014,3888.059,556.9336,557.3392,264.4906,264.5815,202.8016,202.8818,520.5175,521.1745,11.02693,11.02684,77.90305,78.09129,191.9828,191.9874,520.6934,10.99366,155.997,169.6316,3000
41159,186.05,186.0007,7.006616,6.98291,130.0023,129.9997,3876.918,3888.14,556.934,557.3397,264.5002,264.5825,202.7927,202.9785,520.5137,521.1931,11.02672,11.02679,77.99665,77.99938,191.9828,191.9866,520.7001,10.99353,155.9939,169.6305,3000
41224,186.0578,186.0014,7.006616,6.98291,130.0023,129.9997,3876.918,3888.14,556.934,557.3397,264.5002,264.5825,202.7927,202.9785,520.5137,521.1931,11.02672,11.02679,77.99665,77.99938,191.9828,191.9866,520.7001,10.99353,155.9939,169.6305,3000
41229,186.0578,186.0014,7.006616,6.98291,130.0023,129.9997,3876.918,3888.14,556.934,557.3397,264.5002,264.5825,202.7927,202.9785,520.5137,521.1931,11.02672,11.02679,77.99665,77.99938,191.9828,191.9866,520.7001,10.99353,155.9939,169.6305,3000
41258,186.0648,186.001,7.006641,6.982915,130.0015,130.0008,3876.913,3888.081,556.934,557.3398,264.5009,264.5846,202.7901,202.905,520.5129,521.1976,11.02669,11.02676,78.11171,77.77547,191.9817,191.988,520.7018,10.9935,155.9931,169.6302,3000
41290,186.0741,186.0012,7.006672,6.982919,130.0004,129.9992,3876.916,3888.058,556.9339,557.34,264.5011,264.5856,202.7935,202.9692,520.5126,521.2002,11.02664,11.02669,78.15293,77.68469,191.9812,191.9887,520.7027,10.99344,155.9923,169.6303,3000
41325,186.0865,186.0013,7.006703,6.982923,129.9998,129.9967,3876.928,3888.053,556.934,557.3397,264.5008,264.5865,202.7616,202.9694,520.512,521.2036,11.0265,11.02651,78.10915,77.7527,191.9811,191.9888,520.7039,10.99328,155.9896,169.6296,3000
41359,186.0883,186.0012,7.006759,6.982934,129.9986,129.997,3876.959,3888.071,556.934,557.3398,264.4999,264.5875,202.7966,202.9406,520.5118,521.2055,11.02641,11.02639,78.18077,77.75791,191.9807,191.9889,520.7048,10.99318,155.9876,169.6275,3000
41392,186.0929,186.001,7.006788,6.982938,129.9986,129.9982,3876.976,3888.082,556.934,557.3398,264.4996,264.5885,202.7775,202.9386,520.5117,521.2079,11.0263,11.02623,78.26713,77.82362,191.9801,191.9885,520.7059,10.99304,155.9849,169.6265,3000
41425,186.1048,186.0011,7.006824,6.982939,130.0001,129.9964,3876.989,3888.089,556.9339,557.3398,264.4996,264.5895,202.7557,202.9416,520.5118,521.2108,11.02625,11.02615,78.27332,78.05686,191.9798,191.9873,520.7072,10.99297,155.9829,169.6254,3000
41458,186.1109,186.0012,7.00686,6.982942,130.0003,129.9955,3876.988,3888.103,556.9338,557.3397,264.5,264.5892,202.7605,202.9705,520.5122,521.2136,11.02626,11.02615,78.22012,78.09218,191.9797,191.9866,520.7085,10.99298,155.9824,169.6244,3000
41491,186.119,186.001,7.006889,6.982946,130,129.996,3876.984,3888.12,556.9337,557.3398,264.5008,264.5885,202.7353,202.9884,520.5127,521.2173,11.02633,11.02621,78.1757,78.1937,191.9798,191.9857,520.7106,10.99305,155.9828,169.6243,3000
41524,186.1231,186.0008,7.006926,6.982952,130.0002,129.9973,3876.984,3888.13,556.9335,557.3399,264.5019,264.5874,202.7439,203.0205,520.5134,521.2221,11.0265,11.02641,78.1944,78.32812,191.9797,191.9849,520.7131,10.99323,155.9846,169.6248,3000
41558,186.1282,186.0004,7.006986,6.982963,129.9997,129.9984,3876.982,3888.127,556.9334,557.3399,264.5044,264.5862,202.7664,203.0229,520.514,521.2264,11.02672,11.02665,78.18877,78.20748,191.9797,191.9851,520.7155,10.99345,155.9876,169.6274,3000
41589,186.1371,186.0006,7.007016,6.982966,130.0004,130.0002,3876.985,3888.116,556.9333,557.3399,264.5056,264.5854,202.7675,203.0664,520.5145,521.2306,11.0269,11.02683,78.11353,78.01139,191.9797,191.9859,520.7177,10.99364,155.991,169.6289,3000
41623,186.1382,186.0001,7.00705,6.982969,130.0003,130.0024,3876.981,3888.063,556.9333,557.3398,264.5064,264.5851,202.7717,203.0005,520.5143,521.2365,11.02714,11.02708,78.18626,77.87034,191.9793,191.9869,520.721,10.99388,155.995,169.6305,3000
41657,186.1454,186.0007,7.007079,6.982971,130.0002,130.0032,3876.979,3888.033,556.9332,557.3397,264.507,264.5859,202.7774,203.0566,520.5137,521.2409,11.02728,11.0272,78.19059,77.83702,191.9792,191.9874,520.7233,10.99401,155.9978,169.6347,3000
41689,186.1507,186.0006,7.007113,6.982971,130.0005,130.0016,3876.979,3888.002,556.9333,557.3397,264.5072,264.5873,202.7831,203.006,520.5125,521.245,11.02735,11.02725,78.09245,77.83309,191.9795,191.9876,520.7253,10.99407,155.9992,169.6359,3000
41722,186.1596,186.0014,7.007174,6.982967,130.0007,130.0012,3876.972,3887.992,556.9332,557.3395,264.5067,264.5889,202.7912,202.9565,520.5114,521.248,11.02737,11.02726,78.19132,77.77052,191.9791,191.9878,520.7266,10.99409,155.9996,169.6366,3000
41756,186.1602,186.001,7.007207,6.982965,130.0009,129.9965,3876.969,3888.002,556.9331,557.3395,264.5059,264.5922,202.7944,202.921,520.509,521.2522,11.02735,11.02721,78.2485,77.88495,191.9785,191.9874,520.7282,10.99405,155.9992,169.6372,3000
41786,186.1668,186.0017,7.007238,6.982963,130.0009,129.9947,3876.965,3888.034,556.933,557.3395,264.5048,264.5932,202.7973,202.9232,520.5073,521.2551,11.02735,11.02719,78.15903,78.04752,191.9786,191.9866,520.7291,10.99404,155.9986,169.6371,3000
41824,186.1711,186.0014,7.007266,6.982963,130.0009,129.9935,3876.962,3888.074,556.9332,557.3396,264.5036,264.5935,202.7853,202.9779,520.5057,521.2584,11.02739,11.02724,78.16797,78.06734,191.9786,191.9861,520.7304,10.99409,155.9987,169.6372,3000
41855,186.1788,186.002,7.007328,6.982969,130.0007,129.9934,3876.956,3888.116,556.9331,557.3394,264.501,264.5933,202.8172,202.9532,520.504,521.2617,11.02744,11.02729,78.06611,78.07389,191.9789,191.986,520.7316,10.99414,155.9993,169.6382,3000
41890,186.1831,186.0012,7.007356,6.982975,130.0009,129.997,3876.956,3888.158,556.9332,557.339,264.4997,264.5915,202.8492,202.9989,520.5018,521.2662,11.02753,11.0274,78.18319,77.80479,191.9786,191.987,520.733,10.99424,156.0006,169.6389,3000
41920,186.187,186.0016,7.007388,6.98298,130.0017,129.9971,3876.955,3888.153,556.9332,557.3389,264.4984,264.5907,202.8148,202.9568,520.4995,521.2694,11.02754,11.02739,78.131,77.70486,191.9786,191.9877,520.7335,10.99424,156.0011,169.6393,3000
41957,186.1881,186.0012,7.007413,6.982985,130.0026,129.9999,3876.947,3888.149,556.9332,557.3386,264.4972,264.5901,202.7997,202.9392,520.4962,521.2734,11.02751,11.02737,78.22613,77.68153,191.978,191.9882,520.7343,10.99421,156.0008,169.64,3000
41989,186.1899,186.0017,7.007436,6.982993,130.0026,130.0008,3876.933,3888.122,556.9332,557.3384,264.4961,264.5899,202.7812,203.0235,520.4929,521.2771,11.02746,11.02727,78.39398,77.64536,191.977,191.9885,520.7346,10.99414,155.9997,169.6398,3000
42018,186.195,186.0009,7.007491,6.983003,130.0005,129.9994,3876.924,3888.094,556.9331,557.3384,264.4941,264.5901,202.7977,203.0059,520.4887,521.2818,11.02742,11.02718,78.51505,77.79309,191.9758,191.9881,520.7349,10.99407,155.9982,169.6393,3000
42052,186.1983,186.0015,7.007522,6.983009,130.0004,130.0016,3876.933,3888.083,556.9332,557.3381,264.4931,264.5907,202.7806,202.969,520.4849,521.287,11.02746,11.02717,78.5698,77.91844,191.9748,191.9874,520.7354,10.99409,155.9977,169.6391,3000
42085,186.1981,186.0009,7.007548,6.983012,130.0001,130,3876.94,3888.041,556.9332,557.3378,264.4921,264.5924,202.7965,202.9097,520.4827,521.2911,11.02759,11.02728,78.48219,78.03316,191.9749,191.9866,520.7363,10.9942,155.9987,169.6389,3000
42117,186.2,186.0012,7.007579,6.983013,129.9994,129.9968,3876.948,3888.037,556.9331,557.3377,264.4911,264.5932,202.8034,202.9386,520.4799,521.2967,11.02779,11.02747,78.33968,78.05113,191.9753,191.9863,520.7376,10.9944,156.0014,169.6395,3000
42154,186.2011,186.0006,7.007611,6.983015,130.0002,129.9948,3876.96,3888.061,556.933,557.3375,264.4903,264.5936,202.7977,202.9194,520.4766,521.3043,11.02809,11.02777,78.20001,77.9449,191.9761,191.9865,520.7397,10.9947,156.006,169.6415,3000
42185,186.2013,186.0012,7.007638,6.98302,130.001,129.9942,3876.963,3888.096,556.9328,557.3375,264.4895,264.5937,202.7499,202.9189,520.4747,521.308,11.02822,11.0279,78.11349,77.94627,191.9765,191.9866,520.7405,10.99483,156.0084,169.6448,3000
42218,186.2051,186.0006,7.007701,6.983034,130.0006,129.9944,3876.953,3888.129,556.9325,557.3374,264.4886,264.5939,202.7544,202.9186,520.4707,521.3142,11.02834,11.02807,78.05458,78.09628,191.977,191.9859,520.7416,10.99497,156.0115,169.6468,3000
42252,186.2029,186.0011,7.007729,6.983042,130,129.9952,3876.954,3888.153,556.9323,557.3374,264.4884,264.5943,202.7424,203.0101,520.4661,521.3203,11.0284,11.02815,78.08222,78.18061,191.9769,191.9852,520.7424,10.99504,156.0132,169.6483,3000
42283,186.2039,186.0007,7.007756,6.98305,130.0006,129.9996,3876.955,3888.169,556.9322,557.3373,264.4884,264.5964,202.7791,202.9311,520.4625,521.3254,11.02847,11.02826,78.25254,78.12275,191.976,191.9852,520.7432,10.99513,156.0144,169.6498,3000
42315,186.2056,186.0014,7.00779,6.983059,130.0002,130.0013,3876.956,3888.143,556.9318,557.3374,264.488,264.5982,202.7636,202.9538,520.4578,521.3319,11.02861,11.02842,78.24544,78.12133,191.9754,191.9852,520.7444,10.99528,156.0166,169.6507,3000
42348,186.2065,186.0012,7.007816,6.983065,130.0007,129.9998,3876.96,3888.108,556.9316,557.3375,264.487,264.6001,202.7924,202.9237,520.4529,521.3374,11.02868,11.02836,78.20266,78.11341,191.9754,191.9851,520.7453,10.9953,156.0197,169.6521,3000
42382,186.2064,186.0012,7.007849,6.983069,130.0006,130.0001,3876.959,3888.093,556.9313,557.3376,264.4854,264.6019,202.8108,202.9816,520.4476,521.3458,11.02889,11.02875,78.16071,78.03537,191.9753,191.9854,520.7474,10.99559,156.0212,169.6558,3000
42415,186.2059,186.0013,7.007904,6.98308,130.0024,129.9978,3876.957,3888.079,556.9308,557.3378,264.4803,264.6035,202.8186,202.9475,520.4451,521.3496,11.02901,11.02888,78.22171,77.9403,191.9751,191.9858,520.748,10.99571,156.0231,169.6576,3000
42447,186.2081,186.0013,7.007936,6.983087,130.0029,129.998,3876.942,3888.092,556.9308,557.3381,264.4774,264.6058,202.8795,202.9073,520.441,521.3558,11.02922,11.0291,78.22099,77.96542,191.9749,191.9859,520.7493,10.99592,156.0267,169.6587,3000
42481,186.2087,186.0012,7.007963,6.983091,130.0034,129.9981,3876.926,3888.095,556.9305,557.3384,264.4747,264.6069,202.833,202.9386,520.436,521.3624,11.02936,11.02924,78.04334,78.0816,191.9756,191.9855,520.7501,10.99607,156.0301,169.6635,3000
42518,186.2052,186.001,7.007988,6.983095,130.005,129.9957,3876.91,3888.097,556.9304,557.3386,264.4724,264.6077,202.8297,202.9142,520.4317,521.3672,11.0294,11.0293,77.97945,78.15704,191.9759,191.985,520.7506,10.99611,156.0313,169.6644,3000
42546,186.2059,186.0011,7.008048,6.983106,130.0029,129.9956,3876.867,3888.119,556.9301,557.3387,264.4694,264.6082,202.8493,202.8814,520.4282,521.3705,11.02944,11.02936,78.09058,78.1335,191.9755,191.9848,520.7508,10.99616,156.032,169.6652,3000
42579,186.2079,186.0006,7.008075,6.983113,130.0035,129.9962,3876.867,3888.137,556.9299,557.3389,264.4685,264.6083,202.8623,202.9057,520.425,521.3741,11.0295,11.02943,78.21254,78.25305,191.9748,191.9842,520.7513,10.99623,156.033,169.6669,3000
42615,186.2104,186.0012,7.008104,6.98312,130.0031,129.9965,3876.861,3888.156,556.9299,557.3395,264.4677,264.6075,202.8346,202.9221,520.4207,521.3794,11.02962,11.02961,78.01277,78.21802,191.9752,191.984,520.7522,10.99638,156.035,169.6678,3000
42648,186.2112,186.0011,7.008139,6.983127,130.0029,129.996,3876.861,3888.159,556.9298,557.3395,264.4671,264.6066,202.8378,203.0063,520.4167,521.384,11.02978,11.02977,78.05583,78.1238,191.9751,191.9842,520.7529,10.99653,156.0378,169.6692,3000
42746,186.2364,186.0008,7.008362,6.983159,130.0028,130.0016,3876.867,3888.135,556.9297,557.3401,264.4647,264.6037,202.8442,202.9433,520.4084,521.3914,11.03,11.03003,78.14098,78.13736,191.9743,191.9844,520.7535,10.99678,156.0421,169.6735,3000
42779,186.2371,186.0005,7.008425,6.983161,130.0024,130.0001,3876.866,3888.07,556.9296,557.3404,264.4641,264.6025,202.839,202.9461,520.4056,521.3939,11.0301,11.03015,78.03583,78.09774,191.9746,191.9844,520.7538,10.99688,156.0439,169.6747,3000
42813,186.251,186.001,7.008486,6.983164,130.0028,129.998,3876.869,3888.063,556.9298,557.3406,264.4637,264.6021,202.8101,203.0256,520.403,521.396,11.03018,11.03022,78.01,78.11796,191.9747,191.9843,520.7537,10.99696,156.0455,169.6771,3000
42845,186.2591,186.0006,7.008539,6.983168,130.0024,129.9974,3876.868,3888.075,556.9298,557.3408,264.4635,264.6016,202.8294,203.0269,520.4004,521.3975,11.03021,11.03026,78.0081,78.08775,191.9747,191.9844,520.7535,10.99699,156.0463,169.6781,3000
42879,186.2676,186.0011,7.008601,6.983173,130.0013,129.9989,3876.87,3888.09,556.9299,557.3409,264.4636,264.6012,202.8249,203.0309,520.3981,521.3984,11.0302,11.03026,77.992,77.9977,191.9747,191.9846,520.7532,10.99699,156.0467,169.6785,3000
42912,186.2736,186.0009,7.008722,6.98318,130.0014,130.0006,3876.889,3888.089,556.9299,557.3411,264.464,264.6006,202.7799,202.9868,520.3963,521.3992,11.0302,11.03028,78.05779,78.13699,191.9745,191.9842,520.7529,10.997,156.0467,169.6791,3000
42944,186.28,186.0014,7.008786,6.983179,130.0006,130.0016,3876.894,3888.074,556.9299,557.3413,264.4645,264.5996,202.7696,203.0249,520.3945,521.3997,11.03021,11.03027,78.12445,78.02124,191.9739,191.9844,520.7523,10.997,156.0469,169.6796,3000
42978,186.2955,186.0009,7.008844,6.983177,130.0004,129.9998,3876.905,3888.053,556.9299,557.3417,264.4649,264.5971,202.7656,202.9358,520.3925,521.4005,11.03023,11.03029,78.20298,77.94491,191.9732,191.9849,520.7514,10.99702,156.0468,169.6797,3000
43010,186.302,186.0013,7.008907,6.983178,130.0003,129.9996,3876.915,3888.053,556.9301,557.3418,264.4654,264.5957,202.7611,203.0185,520.3913,521.4011,11.03031,11.03034,78.34534,78.03309,191.9722,191.9847,520.7509,10.99709,156.048,169.6802,3000
43041,186.3076,186.0008,7.008973,6.98318,129.9993,129.9976,3876.923,3888.054,556.9302,557.3419,264.4658,264.5945,202.7879,203.0027,520.3907,521.4013,11.03037,11.03038,78.31367,78.02863,191.972,191.9847,520.7505,10.99714,156.0487,169.6809,3000
43074,186.314,186.0012,7.009039,6.983181,130,129.999,3876.938,3888.072,556.9302,557.3421,264.4661,264.5934,202.7691,202.9732,520.3903,521.4019,11.03052,11.0305,78.39058,78.05108,191.9714,191.9845,520.7503,10.9973,156.051,169.6816,3000
43108,186.3278,186.0005,7.009164,6.983185,130.001,129.9996,3876.945,3888.075,556.9302,557.3422,264.4668,264.5924,202.7608,202.9729,520.3903,521.4025,11.03075,11.03066,78.30387,77.93453,191.9715,191.9848,520.7505,10.99748,156.0537,169.6841,3000
43140,186.3268,186.001,7.00923,6.983186,130.0018,129.9991,3876.941,3888.072,556.9302,557.3424,264.4673,264.5916,202.7935,202.9668,520.3903,521.4034,11.03091,11.03084,78.30229,78.02303,191.9714,191.9847,520.7505,10.99763,156.0563,169.6854,3000
43179,186.3351,186.0006,7.009289,6.983188,130.0016,129.9986,3876.931,3888.076,556.9302,557.3427,264.4679,264.5902,202.7826,202.9795,520.3901,521.4042,11.0311,11.031,78.34911,78.04229,191.9713,191.9845,520.7507,10.9978,156.0595,169.6873,3000
43207,186.3411,186.0011,7.009354,6.983191,130.0015,129.9986,3876.926,3888.081,556.9301,557.3428,264.4687,264.5895,202.7865,203.0031,520.3895,521.4052,11.03129,11.03117,78.27026,77.94072,191.9714,191.9847,520.7512,10.99798,156.0626,169.6902,3000
43244,186.3459,186.0004,7.009418,6.983195,130.0019,129.9995,3876.921,3888.084,556.9301,557.343,264.4695,264.589,202.7957,203.048,520.3886,521.4062,11.03151,11.03138,78.31596,78.20638,191.9712,191.9837,520.7513,10.9982,156.0665,169.6921,3000
43278,186.3487,186.0011,7.009539,6.983202,130.0016,130.0004,3876.913,3888.08,556.9301,557.3431,264.4715,264.5885,202.7976,203.0616,520.3873,521.4075,11.03174,11.03161,78.30099,78.22808,191.9712,191.983,520.7517,10.99843,156.0703,169.6945,3000
43311,186.3589,186.0005,7.009604,6.983204,130.0013,130.0021,3876.91,3888.069,556.9299,557.3432,264.472,264.5882,202.8301,203.0574,520.3859,521.4088,11.03196,11.03186,78.34608,78.25589,191.9709,191.9827,520.7519,10.99866,156.0741,169.698,3000
43344,186.3653,186.0008,7.00967,6.983204,130.0011,130.003,3876.911,3888.018,556.9297,557.3433,264.4721,264.5879,202.7856,203.0819,520.3844,521.4103,11.03225,11.03215,78.14974,78.30395,191.9715,191.9824,520.7525,10.99895,156.0787,169.6997,3000
43372,186.3625,186.0009,7.009728,6.983203,130.0022,130.0037,3876.912,3887.999,556.9296,557.3434,264.4716,264.588,202.7824,203.0763,520.3832,521.4119,11.03249,11.03242,78.20323,78.31238,191.9715,191.9822,520.753,10.9992,156.083,169.7024,3000
43408,186.3704,186.0013,7.009792,6.983202,130.0012,130.0034,3876.905,3887.978,556.9294,557.3434,264.4708,264.588,202.798,203.1233,520.3812,521.4134,11.03278,11.03271,78.16928,78.27505,191.9717,191.9821,520.7534,10.99949,156.0884,169.7086,3000
43441,186.3755,186.0013,7.009856,6.9832,130.0002,130.0019,3876.907,3887.963,556.9292,557.3436,264.4696,264.588,202.8055,203.0962,520.3788,521.4144,11.03301,11.03298,78.12292,78.24081,191.9719,191.9822,520.7535,10.99974,156.0931,169.7112,3000
43474,186.3871,186.0014,7.009982,6.983194,130.0005,130.0032,3876.925,3887.964,556.9288,557.3438,264.4666,264.5883,202.85,203.0648,520.3763,521.4153,11.03321,11.03322,78.09306,78.21478,191.9721,191.9822,520.7533,10.99996,156.0972,169.7131,3000
43508,186.3844,186.0015,7.010042,6.98319,130.0022,130.003,3876.928,3887.954,556.9286,557.3439,264.465,264.5887,202.8536,202.9988,520.3731,521.4159,11.03343,11.03345,78.08116,78.28549,191.9721,191.9819,520.7525,11.00019,156.1016,169.7182,3000
43539,186.3894,186.0016,7.010097,6.983183,130.0038,129.9983,3876.917,3887.955,556.9284,557.3442,264.4633,264.5898,202.8573,202.9778,520.3708,521.416,11.03354,11.03359,78.06528,78.29817,191.9722,191.9817,520.752,11.00031,156.1042,169.7197,3000
43573,186.3934,186.0013,7.010158,6.983179,130.0042,129.9959,3876.894,3887.987,556.928,557.3444,264.4616,264.59,202.8305,202.9772,520.3678,521.4158,11.0337,11.03378,78.15385,78.25657,191.9718,191.9816,520.7511,11.00048,156.1072,169.7212,3000
43607,186.394,186.0012,7.010213,6.983178,130.0039,129.9959,3876.873,3888.031,556.9279,557.3445,264.4598,264.5901,202.815,202.9731,520.3644,521.4154,11.034,11.03409,78.27254,78.18065,191.9711,191.982,520.7499,11.00079,156.1125,169.7259,3000
43639,186.3953,186.0013,7.01027,6.98318,130.0027,129.9967,3876.858,3888.067,556.9276,557.3445,264.4579,264.5899,202.8045,203.038,520.3628,521.4148,11.0341,11.03419,78.33163,78.07915,191.9708,191.9824,520.7493,11.00089,156.1146,169.7275,3000
43672,186.4036,186.0013,7.010394,6.983183,130.0005,129.997,3876.865,3888.089,556.9271,557.3447,264.4545,264.5894,202.8152,203.0366,520.3606,521.4136,11.03428,11.03435,78.20763,78.10631,191.9709,191.9825,520.7479,11.00106,156.1178,169.7293,3000
43706,186.4084,186.0012,7.010458,6.983186,129.9997,129.9997,3876.88,3888.103,556.9269,557.3448,264.4531,264.5885,202.7793,203.0477,520.3583,521.412,11.03444,11.03451,78.18793,78.23264,191.971,191.982,520.7465,11.00122,156.1209,169.7326,3000
43738,186.4105,186.0009,7.010519,6.983188,130.0002,130.0024,3876.899,3888.092,556.9265,557.345,264.4521,264.5872,202.7729,202.9976,520.3567,521.4105,11.03459,11.03465,78.34795,78.20728,191.9704,191.9819,520.7452,11.00136,156.1234,169.734,3000
43771,186.4111,186.0009,7.010579,6.983187,129.9998,130.0027,3876.909,3888.022,556.9262,557.3453,264.4514,264.5841,202.7748,203.0141,520.3548,521.4084,11.0348,11.03484,78.32682,78.09489,191.9701,191.9822,520.7437,11.00156,156.127,169.7354,3000
43802,186.4148,186,7.010644,6.983185,129.9993,130.0009,3876.921,3888.004,556.9259,557.3456,264.451,264.5824,202.7899,203.0269,520.3531,521.4063,11.03503,11.03508,78.38046,78.05415,191.9698,191.9825,520.7422,11.00179,156.1311,169.7369,3000
43835,186.4219,186.0004,7.010773,6.983186,130.0005,130.0005,3876.939,3888.004,556.925,557.3457,264.451,264.5806,202.7528,203.103,520.3513,521.4037,11.03522,11.03524,78.31724,78.21516,191.9699,191.982,520.7403,11.00197,156.1348,169.7417,3000
43872,186.4185,186.0001,7.010839,6.983187,130.0008,130.0024,3876.938,3888.008,556.9246,557.3461,264.4514,264.5769,202.7971,203.0823,520.3494,521.4011,11.03544,11.03543,78.49815,78.11763,191.9691,191.9822,520.7383,11.00217,156.1385,169.7432,3000
43905,186.4214,186.001,7.010898,6.983186,130.0004,130.0032,3876.934,3887.994,556.9242,557.3463,264.4518,264.5752,202.7902,203.0497,520.3481,521.3985,11.03571,11.03567,78.50252,77.94537,191.9688,191.9829,520.7366,11.00243,156.1428,169.7469,3000
43939,186.4242,186.0006,7.010956,6.983182,130.0016,130.0032,3876.934,3887.977,556.9237,557.3466,264.4521,264.5736,202.792,203.0563,520.3469,521.3964,11.03591,11.03585,78.39715,77.94425,191.9691,191.9833,520.7351,11.00262,156.1465,169.7493,3000
43970,186.4309,186.0013,7.011024,6.983177,130.0018,130.0023,3876.925,3887.964,556.9233,557.3467,264.4522,264.5721,202.7748,203.0453,520.3454,521.394,11.03608,11.036,78.19617,78.00391,191.97,191.9831,520.7334,11.00277,156.1499,169.751,3000
44001,186.4269,186.0009,7.011147,6.983168,130.002,130.0008,3876.911,3887.96,556.9222,557.3468,264.4522,264.5709,202.7806,203.0507,520.3425,521.391,11.03626,11.03615,78.14295,78.00267,191.9708,191.9832,520.7303,11.00295,156.1538,169.7548,3000
