TIME(10ms),JKA01\JKA01\CTEC_ATAG0@Out.Val(1#核功率),JKA02\JKA01\CTEC_ATAG0@Out.Val(2#核功率),N00\JEG\CTEC_ATAG0@Out.Val(1#一回路压力),N00\JEG\CTEC_ATAG1@Out.Val(2#一回路压力),N00\HEC01\CTEC_ATAG0@Out.Val(1#一回路流量),N20\HEC02\CTEC_ATAG0@Out.Val(2#一回路流量),N00\HEC01\CTEC_ATAG3@Out.Val(1#氦风机转速),N20\HEC02\CTEC_ATAG3@Out.Val(2#氦风机转速),N00\HEC01\CTEC_ATAG1@Out.Val(1#热氦温度),N20\HEC02\CTEC_ATAG1@Out.Val(2#热氦温度),N00\HEC01\CTEC_ATAG2@Out.Val(1#冷氦温度),N20\HEC02\CTEC_ATAG2@Out.Val(2#冷氦温度),N00\HEC01\CTEC_ATAG5@Out.Val(1#热功率),N20\HEC02\CTEC_ATAG5@Out.Val(2#热功率),T00\LBA002\CTEC_ATAG0@Out.Val(1#SG出口温度),T00\LBA003\CTEC_ATAG0@Out.Val(2#SG出口温度),T00\LBA002\1LBA10CP801A@Out.Val(1#SG出口压力),T00\LBA003\2LBA10CP801A@Out.Val(2#SG出口压力),T00\LBA002\1LAB10CF001@Out.Val(1#给水流量),T00\LBA003\2LAB10CF001@Out.Val(2#给水流量),T00\LAB001\CTEC_ATAG23@Out.Val(1#给水温度),T00\LAB001\CTEC_ATAG25@Out.Val(2#给水温度),T00\LBA001\CTEC_ATAG10@Out.Val(蒸汽母管温度),T00\LBA001\CTEC_ATAG9@Out.Val(蒸汽母管压力),T00\LBA001\CTEC_ATAG26@Out.Val(主蒸汽流量),E00\GEN\CTEC_ATAG0@Out.Val(发电机功率),E00\GEN\CTEC_ATAG1@Out.Val(汽轮机转速)
44035,186.4273,186.0013,7.011212,6.983165,130.0016,130.0004,3876.903,3887.97,556.9219,557.3471,264.4521,264.5697,202.8114,203.1132,520.3406,521.3889,11.03628,11.03617,78.08344,77.93177,191.9711,191.9836,520.7286,11.00296,156.1551,169.756,3000
44066,186.4315,186.0008,7.01127,6.983162,130.0014,130.002,3876.9,3887.988,556.9215,557.3472,264.4518,264.5677,202.8042,203.0574,520.3375,521.3854,11.03625,11.03614,78.18592,77.94529,191.9708,191.9834,520.7258,11.00294,156.1555,169.7564,3000
44100,186.4347,186.0012,7.011336,6.983158,130.0017,130.0035,3876.899,3887.982,556.9211,557.3473,264.4514,264.5671,202.7808,203.119,520.3346,521.3826,11.03624,11.03613,78.28089,78.12661,191.9704,191.9827,520.7232,11.00292,156.1556,169.757,3000
44133,186.4297,186.0005,7.011395,6.983153,130.002,130.0026,3876.895,3887.964,556.9208,557.3474,264.4508,264.5664,202.8022,203.0605,520.3315,521.3799,11.03623,11.03612,78.23892,78.31849,191.9704,191.9817,520.7205,11.00291,156.1558,169.7573,3000
44165,186.4315,186.0009,7.011459,6.983145,130.0014,130.0034,3876.89,3887.958,556.9205,557.3475,264.45,264.5658,202.8089,202.9949,520.3285,521.3779,11.03629,11.0362,78.35815,78.26464,191.9698,191.9812,520.7181,11.00298,156.1564,169.7574,3000
44200,186.4381,186.0005,7.01159,6.983134,130.0022,130.002,3876.889,3887.946,556.9196,557.3475,264.4473,264.5651,202.8735,203.0675,520.325,521.3759,11.03644,11.03636,78.47674,78.46068,191.9691,191.9804,520.7153,11.00314,156.1589,169.7564,3000
44234,186.4417,186.0013,7.011655,6.983129,130.0029,130,3876.883,3887.974,556.9192,557.3476,264.4455,264.5644,202.8368,202.9706,520.3226,521.3748,11.03665,11.03657,78.64668,78.47959,191.9681,191.98,520.7136,11.00334,156.1619,169.7587,3000
44267,186.4389,186.0006,7.011727,6.983127,130.0045,129.9997,3876.872,3887.986,556.9188,557.3476,264.4435,264.5645,202.8283,202.9874,520.32,521.3742,11.03706,11.037,78.53054,78.35256,191.9682,191.9804,520.7121,11.00376,156.168,169.7611,3000
44300,186.4429,186.001,7.011801,6.983124,130.004,129.9974,3876.851,3887.998,556.9185,557.3474,264.4416,264.5649,202.8274,202.9885,520.3182,521.374,11.03746,11.0374,78.25745,78.17298,191.9693,191.9813,520.7112,11.00416,156.1747,169.7639,3000
44334,186.4496,186.0011,7.011984,6.983122,130.0025,129.9981,3876.836,3888.027,556.9181,557.3474,264.4388,264.5656,202.8187,203.0069,520.3154,521.3736,11.03788,11.03775,78.2341,78.15845,191.97,191.9814,520.7095,11.00458,156.1831,169.7694,3000
44365,186.4698,186.0008,7.012076,6.983123,130.0014,129.9981,3876.838,3888.043,556.9178,557.3472,264.438,264.5666,202.8378,203.0782,520.3126,521.3725,11.03811,11.03806,78.24123,78.41279,191.9702,191.9807,520.7077,11.00481,156.1885,169.7735,3000
44399,186.4809,186.0006,7.012176,6.983125,130.0011,130.0029,3876.849,3888.058,556.9178,557.3469,264.4375,264.5691,202.8171,203.0773,520.3087,521.3713,11.03836,11.03833,78.16936,78.27587,191.9706,191.981,520.7054,11.00507,156.1939,169.7763,3000
44432,186.4859,186.0007,7.012268,6.983127,130.0021,130.0041,3876.86,3888.028,556.9176,557.3467,264.4373,264.5703,202.8469,203.0554,520.3046,521.3696,11.03859,11.03857,78.13791,78.27133,191.971,191.9811,520.7031,11.0053,156.1985,169.7809,3000
44464,186.4948,186.0008,7.012365,6.983124,130.0022,130.0042,3876.859,3887.994,556.9175,557.3465,264.4373,264.5714,202.8614,202.9934,520.3002,521.3676,11.03876,11.03878,78.15418,78.20193,191.971,191.9814,520.7003,11.0055,156.2028,169.7841,3000
44498,186.5191,186.0003,7.012727,6.983109,130.0051,129.9993,3876.826,3887.952,556.9171,557.3459,264.4347,264.57,202.8395,202.9935,520.287,521.36,11.03915,11.03916,78.31385,77.95927,191.9701,191.9831,520.6916,11.00588,156.211,169.7905,3000
44564,186.5272,186.0003,7.012727,6.983109,130.0051,129.9993,3876.826,3887.952,556.9171,557.3459,264.4347,264.57,202.8395,202.9935,520.2861,521.3594,11.03918,11.03919,78.30356,77.90874,191.9701,191.9834,520.6909,11.00591,156.2116,169.7905,3000
44597,186.5358,186.001,7.012815,6.983108,130.0047,129.9973,3876.808,3888.001,556.9169,557.3455,264.433,264.567,202.8223,203.0468,520.2824,521.3566,11.03927,11.03926,78.10411,77.81443,191.9705,191.9842,520.6878,11.00598,156.2138,169.7917,3000
44631,178.655,186.0012,7.012906,6.983108,130.0023,129.9988,3019.261,3888.029,556.9167,557.3453,264.4312,264.5657,202.8426,203.0378,520.2773,521.3525,11.03924,11.03921,78.04633,77.93748,191.9708,191.9841,520.6835,11.00595,156.2149,169.7938,3000
44665,160.342,186.0011,7.013002,6.983108,130.0009,130.0003,2351.403,3888.038,556.9169,557.3451,264.4292,264.5644,202.8714,203.0605,520.2732,521.3491,11.03916,11.03912,77.5163,78.05401,191.9733,191.9836,520.6799,11.00587,156.2144,169.7937,3000
44694,146.9489,186.0009,7.013093,6.983107,130.0012,130.0016,1831.274,3888.032,556.9169,557.3448,261.617,264.563,202.9248,203.0958,520.2668,521.3439,11.03881,11.03885,75.99616,78.15245,191.9813,191.983,520.6741,11.00556,156.2114,169.7931,3000
44728,134.6274,186.0011,6.999748,6.983103,89.97811,130.0026,1110.724,3888.017,556.9169,557.3445,258.3213,264.5616,158.6257,203.1128,520.2604,521.3403,11.0383,11.03856,74.36874,78.20429,191.9913,191.9828,520.6687,11.00511,156.2057,169.7902,3000
44759,131.138,186.0005,6.99094,6.983101,71.65441,130.0045,865.0327,3887.997,556.9167,557.3444,257.6318,264.5599,135.3072,203.1204,520.2479,521.3334,11.03715,11.03779,72.06476,78.13954,192.0068,191.9829,520.6603,11.0041,156.192,169.7854,3000
44793,126.7602,186.0009,6.981951,6.983096,57.78318,130.0048,673.6881,3887.937,556.9072,557.344,257.2422,264.5564,115.8318,203.137,520.2308,521.3228,11.03547,11.03617,70.1322,78.12899,192.0207,191.9832,520.6506,11.00259,156.172,169.7775,3000
44830,123.2772,186.0007,6.986688,6.98309,46.10498,130.0056,524.6688,3887.916,556.8856,557.3438,257.0132,264.5547,97.66351,203.122,520.2023,521.3141,11.03375,11.03495,67.6039,77.91448,192.0394,191.9843,520.6417,11.00146,155.5183,169.3677,3000
44859,118.1225,186.0009,6.986727,6.983083,37.02052,130.0051,408.6125,3887.892,556.8484,557.3436,256.8312,264.5534,82.60838,203.0665,520.1486,521.3063,11.03229,11.03424,64.51118,77.95255,192.0627,191.9849,520.6325,11.00068,154.6182,168.8189,3000
44891,116.7727,186.0005,6.982302,6.983075,29.5633,130.0035,318.2277,3887.878,556.7977,557.3434,256.6404,264.5527,69.49543,203.0372,520.0938,521.3015,11.03142,11.03372,62.44335,77.93374,192.0787,191.985,520.6243,11.00015,154.0932,168.6202,3000
44927,115.7811,186.0011,7.002686,6.983056,18.91366,130.0013,193.0149,3887.879,556.6735,557.3433,256.2148,264.5527,49.18599,203.0341,519.9908,521.2886,11.02872,11.03204,59.80862,78.22336,192.0989,191.9839,520.6049,10.99825,153.5502,168.2629,3000
44959,99.9037,186.0006,6.99912,6.983049,15.1046,129.9978,150.3201,3887.938,556.6083,557.3431,256.0074,264.554,41.43183,203.0956,519.8403,521.265,11.0231,11.02766,57.17648,78.32201,192.1194,191.9829,520.5665,10.99344,153.1705,167.8365,3000
44993,89.07654,186.001,6.995663,6.983045,11.91428,129.9987,117.0695,3887.974,556.5453,557.3428,255.8229,264.5551,34.73302,203.1378,519.6401,521.2321,11.0152,11.0211,54.45483,78.42163,192.1399,191.9819,520.5096,10.98633,152.8398,167.6434,3000
45026,76.20361,186.0006,6.99198,6.983041,9.324902,130.0007,91.17378,3887.994,556.4858,557.3429,255.671,264.5563,29.00954,203.0919,519.3298,521.1801,11.00288,11.0105,51.18002,78.48315,192.1643,191.981,520.4148,10.97499,152.4488,167.4727,3000
45057,71.1501,186.0013,6.988119,6.983036,7.224216,130.004,71.00621,3887.992,556.4312,557.3428,255.5583,264.5571,23.92812,203.0404,519.0787,521.1493,10.99307,11.00421,48.92297,78.35395,192.1804,191.9813,520.335,10.9659,152.1522,167.0428,3000
45090,67.51117,186.0006,6.984242,6.983029,5.495316,130.0033,55.29969,3887.964,556.3861,557.3427,255.4954,264.5575,19.41204,203.015,518.8676,521.1027,10.98495,10.99479,47.25676,78.18555,192.1925,191.9818,520.2661,10.95832,151.8709,166.9192,3000
45125,68.1163,186.001,6.977093,6.983013,1.987654,130.0021,33.54096,3887.948,556.358,557.3425,255.2599,264.5577,8.628015,202.9856,518.389,521.0235,10.96822,10.97943,43.88587,77.90121,192.2164,191.9831,520.108,10.94238,151.2854,166.7129,3000
45156,84.44573,186.0006,6.973782,6.983008,0,129.997,26.12173,3887.971,556.3545,557.3419,255.1776,264.5582,8.570355,203.0887,517.9225,520.9476,10.95249,10.96567,41.07751,77.7558,192.2364,191.984,519.9523,10.92779,150.9083,166.1295,3000
45193,86.85532,186.0013,6.971036,6.983008,0,130.0001,20.34362,3888.005,556.3568,557.3416,255.0801,264.5591,6.386621,203.1166,517.4933,520.8678,10.93632,10.9513,38.70212,77.89283,192.2522,191.9836,519.801,10.91255,150.586,165.9461,3000
45222,86.74747,186.0005,6.968993,6.983009,0,130.0047,15.84363,3888.006,556.3606,557.3413,254.9868,264.5604,4.62323,203.2055,516.7661,520.7242,10.90853,10.92605,35.0758,78.02863,192.2755,191.9824,519.5385,10.88608,150.0632,165.6556,3000
45255,86.38985,186.001,6.96616,6.983006,0,130.0037,12.33903,3887.969,556.3671,557.3411,254.89,264.562,5.732755,203.2024,516.3672,520.6422,10.89324,10.91208,33.19822,78.14281,192.2869,191.9815,519.392,10.87146,149.761,165.174,3000
45287,85.75401,186.001,7.912469,6.982997,0,130.0094,9.609647,3887.947,556.3738,557.3406,254.7877,264.5629,5.892061,203.3768,515.6501,520.4893,10.86557,10.88673,30.02091,78.29175,192.3054,191.9798,519.1246,10.84493,149.2878,164.8899,3000
45324,79.37316,186.0013,7.574179,6.982976,0,130.0167,5.828546,3887.825,556.3861,557.3401,254.6026,264.562,6.032021,203.5657,514.8699,520.3139,10.83509,10.85869,26.65075,78.42707,192.3236,191.9781,518.829,10.81563,148.7718,164.6556,3000
45356,64.48756,186.001,7.572749,6.982961,0,130.0199,4.539276,3887.725,556.3908,557.3398,254.524,264.5601,6.042039,203.6679,514.0334,520.1177,10.80261,10.82856,23.06474,78.74697,192.341,191.9756,518.5089,10.7843,148.1416,163.9309,3000
45389,59.54317,186.0012,7.496384,6.982936,0,130.0224,3.535192,3887.62,556.3942,557.3395,254.4549,264.5577,6.094141,203.9222,513.5052,519.9892,10.78193,10.80949,20.80744,78.77327,192.3513,191.9744,518.3049,10.76439,147.79,163.8879,3000
45422,51.38097,186.0013,7.483233,6.982904,0,130.0239,2.75321,3887.516,556.3959,557.3394,254.3953,264.5551,6.140089,204.0706,512.3992,519.7038,10.73779,10.76881,15.92462,78.72764,192.3705,191.9728,517.8741,10.7218,147.0061,163.4343,3000
45456,49.483,186.0013,7.482053,6.982867,0,130.0361,2.144202,3887.421,556.3956,557.3389,254.345,264.5528,6.191872,204.2661,511.6273,519.4881,10.70572,10.73904,12.27845,78.92661,192.3825,191.971,517.5685,10.69076,146.405,162.6521,3000
45486,47.26761,186.0012,7.441681,6.982761,0,130.0404,1.300524,3887.244,556.3883,557.3389,254.2703,264.5511,6.253367,204.5672,510.8315,519.2487,10.67085,10.70669,8.052473,78.99286,192.3934,191.9694,517.2476,10.65699,145.7679,162.2853,3000
45519,46.45557,186.0014,7.430174,6.982686,0,130.0578,1.012849,3886.879,556.3807,557.3386,254.2452,264.5492,6.274329,204.9589,509.8115,518.9124,10.62287,10.66217,1.003893,79.04682,192.245,191.9675,516.8275,10.61047,144.9185,161.7725,3000
45552,45.74134,186.0013,7.429179,6.982597,0,130.0591,0.7888079,3886.633,556.3701,557.3386,254.2277,264.5484,6.287921,205.0907,508.7829,518.6095,10.56858,10.62259,0,78.97959,192.2554,191.966,516.3898,10.55784,143.9234,160.9044,3000
45585,44.50392,186.0014,7.42821,6.982488,0,130.0634,0.6143242,3886.426,556.3561,557.3387,254.2171,264.5475,6.297837,205.5251,507.7621,518.1123,10.51347,10.56037,1.179778,78.90546,192.26,191.9643,515.9548,10.50393,142.7455,160.3099,3000
45617,43.95906,186.0013,6.916692,6.982365,0,130.0646,0.4784362,3886.224,556.3385,557.3387,254.2128,264.5459,6.729182,205.3104,506.9658,517.766,10.47255,10.52088,0.8064691,79.14567,192.2651,191.961,515.6112,10.46361,141.9652,159.6873,3000
45651,42.35724,186.0014,7.379904,6.982075,0,130.085,0.2901862,3886.053,556.2944,557.3391,254.2232,264.5435,5.727448,205.4723,505.9795,517.3123,10.42378,10.47375,0.8072888,79.22547,192.2713,191.9556,515.1726,10.41554,140.9498,158.7139,3000
45684,40.18893,186.0014,7.378819,6.981885,0,130.0636,0.2259972,3885.745,556.261,557.3394,254.2367,264.5404,5.690956,205.7484,505.0045,516.9238,10.37566,10.43624,0.7527619,79.51864,192.2774,191.9471,514.72,10.36799,139.9008,158.1678,3000
45717,35.00105,186.0017,7.092124,6.981707,0,130.0775,0.1760068,3885.581,556.2217,557.3401,254.2511,264.5307,5.876751,206.6764,504.2372,516.412,10.33905,10.39089,0.7402771,79.8089,192.282,191.9392,514.3503,10.33167,138.9995,157.7091,3000
45750,32.57928,186.0016,7.134662,6.981515,0,130.0907,0.1370742,3885.424,556.1772,557.3405,254.2674,264.5246,5.811418,207.1125,503.0979,515.7523,10.28286,10.33688,0.6835571,80.03049,192.2886,191.9256,513.777,10.27632,137.9209,157.164,3000
45783,29.10991,186.0017,7.133861,6.981303,0,130.1097,0.1067535,3885.188,556.1257,557.3409,254.2865,264.5175,5.739463,207.5295,502.1618,515.1646,10.23567,10.29089,0.6656602,80.22457,192.2939,191.9124,513.2783,10.22962,136.8546,155.8993,3000
45820,27.73113,186.0017,7.072769,6.980783,0,130.126,6.474929E-02,3884.84,555.9985,557.3413,254.3321,264.5089,5.576643,207.7319,501.2392,514.5505,10.18895,10.24517,0.6560383,80.32462,192.2991,191.8983,512.7611,10.18332,135.9214,154.9681,3000
45851,26.4393,186.002,7.062726,6.980481,0,130.1398,0.0504268,3884.424,555.9214,557.3418,254.3581,264.4987,5.510604,208.3775,500.5225,514.0473,10.15346,10.21004,0.6514406,80.40877,192.3032,191.886,512.3481,10.14861,135.2775,154.6015,3000
45884,25.97824,186.0017,7.061876,6.980149,0,130.1644,3.927243E-02,3883.602,555.8347,557.3434,254.3859,264.4745,5.440701,208.9543,499.9051,513.52,10.13714,10.19193,0.4623694,80.33466,192.3073,191.8697,512.1505,10.13613,117.1952,146.5113,3000
45917,25.22058,186.0019,7.061022,6.979799,0,130.1701,0.0305854,3883.113,555.7374,557.3443,254.4151,264.4611,5.363493,209.2143,499.7529,513.1647,10.16215,10.21258,0,80.39465,192.3066,191.8511,512.5403,10.1651,74.24352,120.9172,3000
45950,24.882,186.0022,7.047195,6.979401,0,130.1673,2.381993E-02,3882.67,555.6292,557.3452,254.4456,264.4475,5.289778,209.516,499.8975,512.9265,10.20992,10.25666,0,80.59264,192.303,191.8294,512.8998,10.21292,61.84469,80.68884,3000
45983,24.28027,186.0023,7.088081,6.978971,0,130.1645,1.855098E-02,3882.338,555.509,557.3461,254.4773,264.4326,5.276685,209.9929,500.0937,512.6902,10.23459,10.27901,0,80.64077,192.3001,191.8106,513.0352,10.23714,62.24617,68.64349,3000
46016,24.00386,186.0023,7.086287,6.978052,0,130.1698,1.125174E-02,3882.092,555.2442,557.3473,254.5437,264.4163,5.38641,210.5165,500.3414,512.4602,10.25604,10.2982,0,80.59821,192.2974,191.7907,513.0949,10.25814,63.14071,71.74611,3000
46049,21.91282,186.0027,7.064084,6.977552,0,130.1788,8.762863E-03,3881.844,555.0925,557.3484,254.5792,264.3992,5.06418,210.7396,500.6702,512.205,10.28181,10.32112,0,80.59939,192.2943,191.7637,513.1017,10.28352,62.5814,70.96837,3000
46082,20.97217,186.0028,7.079311,6.977018,0,130.2039,6.824525E-03,3881.171,554.9201,557.3507,254.6149,264.3611,4.729856,210.3271,500.9002,512.0225,10.29935,10.33705,0,80.55241,192.2921,191.7406,513.0568,10.30068,63.43,71.47094,3000
46115,19.69582,186.0024,7.078291,6.976443,0,130.1818,5.314946E-03,3880.804,554.726,557.3519,254.6499,264.3392,4.401332,210.5853,501.1543,511.8382,10.32079,10.35688,0,80.53223,192.2896,191.7099,512.9698,10.32194,63.24434,71.10575,3000
46148,17.93902,186.0022,7.077319,6.975842,0,130.1675,4.139284E-03,3880.689,554.5082,557.353,254.6836,264.3151,4.093392,210.4627,501.3557,511.6906,10.33843,10.37363,0,80.29523,192.2874,191.6781,512.8447,10.3393,64.31905,71.23317,3000
46181,17.20188,186.0018,7.15535,6.975252,0,130.1451,3.223677E-03,3880.705,554.2657,557.3541,254.7161,264.2891,3.791354,209.5133,501.5556,511.6039,10.35846,10.39252,0,80.27453,192.2853,191.6437,512.7261,10.35943,61.81006,70.09969,3000
46214,16.27941,186.002,7.172613,6.974088,0,130.1214,1.955259E-03,3880.891,553.6973,557.3553,254.7775,264.2627,3.216759,208.3876,501.7106,511.5687,10.37412,10.40767,0,80.3376,192.2836,191.6143,512.6311,10.37502,62.16007,69.51421,3000
46311,15.37894,186.0013,7.386799,6.972578,0,129.9767,0,3883.709,552.6105,557.3576,254.8598,264.1569,2.43681,204.7765,502.1179,511.6445,10.42693,10.4587,0,79.60383,192.2777,191.49,512.2915,10.42748,64.01894,71.98085,3000
46344,15.02752,186.0012,7.38618,6.972185,0,129.9601,0,3884.607,552.1802,557.3574,254.8849,264.1325,2.193346,204.0333,502.196,511.7176,10.44003,10.47145,0,79.54697,192.276,191.4474,512.2283,10.44372,62.79642,71.94539,3000
46378,14.87207,186.0002,7.3856,6.971841,0,129.9516,0,3885.446,551.7155,557.3567,254.9087,264.1087,1.957084,203.4321,502.3177,511.8814,10.46184,10.49278,0,79.20689,192.274,191.3949,512.1814,10.46242,62.03784,70.70374,3000
46411,14.05635,185.9997,7.509441,6.971324,0,129.9464,0,3886.175,550.671,557.3557,254.9527,264.0853,1.516975,202.7905,502.4072,512.0273,10.4778,10.50848,0,78.94383,192.2722,191.3495,512.1718,10.47836,62.30105,70.44346,3000
46444,13.34613,185.9989,7.508986,6.971147,0,129.9396,0,3887.271,550.0898,557.3527,254.9732,264.0402,1.313441,201.972,502.4757,512.1573,10.4906,10.521,0,79.01543,192.2709,191.3108,512.1821,10.49115,62.20033,69.82773,3000
46480,12.27757,185.9982,7.508562,6.971013,0,129.9445,0,3887.705,549.4689,557.3511,254.9925,264.0184,1.11797,201.6297,502.5388,512.3279,10.50488,10.5351,0,78.94997,192.2693,191.2608,512.2081,10.50533,63.01054,70.93639,3000
46515,11.45612,185.9976,7.44769,6.970928,0,129.9393,0,3888.007,548.8083,557.3492,255.011,263.9971,0.9303031,201.3456,502.6015,512.5526,10.52199,10.55194,0,79.10152,192.2675,191.1972,512.2698,10.52246,62.596,71.03771,3000
46543,11.09237,185.9972,7.433509,6.970856,0,129.9361,0,3888.289,547.3679,557.3472,255.0454,263.9769,0.5729625,201.0972,502.6379,512.7117,10.53282,10.56273,0,79.09377,192.2663,191.1537,512.3252,10.53323,63.15682,70.6319,3000
46581,10.82275,185.9967,7.433187,6.970869,0,129.9341,0,3888.54,546.5886,557.3453,255.0612,263.9574,0.405924,200.9431,502.6834,512.9647,10.54886,10.57866,0,79.13605,192.2646,191.0863,512.432,10.54925,63.26314,71.11099,3000
46613,10.49986,185.9969,7.378553,6.97091,0,129.9291,0,3888.975,545.7712,557.3416,255.0762,263.9221,0.2470212,200.7363,502.7,513.0953,10.55633,10.58614,0,79.13465,192.2639,191.0519,512.4933,10.55669,63.73244,71.64317,3000
46642,10.37121,185.9963,7.35459,6.970974,0,129.9292,0,3889.146,544.917,557.3398,255.0905,263.9064,9.479938E-02,200.7244,502.7147,513.2732,10.56587,10.5957,0,78.84538,192.2632,191.0063,512.5833,10.56618,64.30386,72.05024,3000
46674,10.25166,185.997,7.354329,6.971057,0,129.9308,0,3889.284,544.0269,557.338,255.1041,263.8924,0,200.5993,502.7342,513.4597,10.57638,10.60604,0,78.66371,192.2632,190.96,512.6891,10.57674,63.92453,72.81411,3000
46709,10.03693,185.9967,7.354084,6.971156,0,129.9354,0,3889.383,543.1036,557.3364,255.1168,263.8798,0,200.5441,502.7614,513.6523,10.58728,10.61682,0,78.53252,191.6351,190.9124,512.8068,10.58766,63.33574,71.43013,3000
46743,9.937976,185.9973,7.292141,6.971385,0,129.9327,0,3889.426,541.1648,557.3349,255.14,263.8686,0,200.5528,502.7853,513.847,10.59769,10.62716,0,78.40974,191.0095,190.8638,512.932,10.59805,63.47057,71.49358,3000
46776,9.75284,185.9971,7.333251,6.971518,0,129.935,0,3889.54,540.1545,557.3322,255.1506,263.8499,0,200.6247,502.8247,514.1,10.61206,10.64116,0,78.30728,190.231,190.8011,513.1072,10.61252,63.18915,71.75877,3000
46805,9.204569,185.998,7.340654,6.97166,0,129.9421,0,3889.565,539.1216,557.3309,255.1604,263.8422,0,200.6946,502.8808,514.308,10.62704,10.65292,0,78.3341,189.4564,190.7363,513.2968,10.6275,62.43719,69.6776,3000
46839,8.529546,185.998,7.359675,6.971807,0,129.9399,0,3889.53,538.0688,557.3297,255.1694,263.8351,0,200.8235,502.9245,514.5721,10.6388,10.66764,0,78.45975,188.8396,190.6823,513.4554,10.63923,61.80995,69.60057,3000
46872,8.242989,185.9986,7.384555,6.972097,0,129.944,0,3889.525,535.9173,557.3287,255.1845,263.8282,0,200.8793,503.1863,514.9682,10.67654,10.70333,0,78.6724,187.9188,190.5985,513.7974,10.67819,48.82931,70.02866,3000
46906,7.823681,185.9984,7.392193,6.972246,0,129.9513,0,3889.491,534.8278,557.3276,255.1904,263.8209,0,200.91,503.548,515.3074,10.71561,10.73628,0,78.43243,187.0036,190.5146,514.1473,10.71722,48.60463,53.75362,3000
46938,7.629077,185.9992,7.402355,6.972387,0,129.9526,0,3889.337,533.7354,557.3256,255.1949,263.8066,0,201.2268,503.8094,515.6251,10.74323,10.76387,0,78.31612,186.245,190.443,514.4221,10.74463,49.34771,54.44102,3000
46972,7.490032,185.9991,7.405612,6.972525,0,129.9505,0,3889.284,532.6473,557.3245,255.1978,263.7994,0,201.2928,504.0389,515.9999,10.76864,10.79408,0,77.99979,185.4903,190.3708,514.6922,10.76985,50.27962,54.72795,3000
47004,7.304021,185.9998,7.418497,6.972665,0,129.9649,0,3889.263,531.5707,557.3235,255.1987,263.7925,0,201.2273,504.1607,516.1852,10.78256,10.80795,0,77.86368,185.0393,190.3266,514.8511,10.78369,50.87534,56.437,3000
47037,7.22536,185.9994,7.440566,6.972807,0,129.9646,0,3889.131,530.5128,557.3224,255.1972,263.7864,0,201.144,504.381,516.4948,10.80929,10.83003,0,77.60542,184.1413,190.2373,515.1696,10.81021,52.15616,57.47726,3000
47070,7.082456,186.0001,7.459974,6.973046,0,129.9578,0,3889.032,528.4979,557.3214,255.1841,263.7814,0,200.8883,504.4778,516.7442,10.82196,10.84693,0,77.43301,183.6944,190.1918,515.3284,10.8228,52.7795,58.24996,3000
47104,7.016327,185.9998,7.459845,6.973169,0,129.9526,0,3889.015,527.5786,557.3204,255.1706,263.7768,0,200.6657,504.594,516.9955,10.83844,10.86328,0,77.3577,183.1005,190.1299,515.5414,10.83918,53.65471,59.02982,3000
47138,6.954215,186.0004,7.57512,6.973299,0,129.9205,0,3889.234,526.7568,557.3182,255.1513,263.7703,0,200.4127,504.7174,517.309,10.85728,10.88212,0,77.31358,182.3615,190.0508,515.8058,10.85792,54.69668,60.66135,3000
47233,6.01523,186.0006,7.867226,6.973949,0,129.9072,0,3889.959,525.0737,557.3132,255.0782,263.7646,0,200.1006,504.9578,518.1876,10.90339,10.92835,0,77.53049,180.3118,189.8157,516.5528,10.90378,57.57031,64.08875,3000
47237,6.01523,186.0006,7.867226,6.973949,0,129.9072,0,3889.959,525.0737,557.3132,255.0782,263.7646,0,200.1006,504.9578,518.1876,10.90339,10.92835,0,77.53049,180.3118,189.8157,516.5528,10.90378,57.57031,64.08875,3000
47270,5.861182,186.0008,7.86706,6.974144,0,129.9189,0,3890.35,524.8973,557.3086,255.0782,263.7626,0,199.8208,505.0035,518.4984,10.91684,10.94206,0,77.33585,179.5867,189.7305,516.8201,10.91716,59.04781,65.46473,3000
47303,5.629405,186.0009,7.866862,6.974348,0,129.9231,0,3890.405,524.7285,557.3057,255.0782,263.7626,0,199.7812,505.0274,518.746,10.92678,10.95224,0,77.26685,179.0092,189.6615,517.0357,10.92706,59.97989,66.54137,3000
47336,5.841511,186.0009,7.866603,6.97455,0,129.9199,0,3890.419,524.5563,557.3029,255.0768,263.7634,0,199.7493,505.0469,519.0544,10.93846,10.96418,0,77.11456,178.2906,189.5746,517.308,10.93871,60.8919,68.45943,3000
47369,5.711213,186.0007,7.866246,6.974759,0,129.9206,0,3890.462,524.3868,557.2996,255.0768,263.7647,0,199.6071,505.0583,519.3599,10.94951,10.97548,0,76.853,177.5756,189.4875,517.584,10.94973,61.62531,69.32473,3000
47403,5.656417,186.0003,7.865883,6.974981,0,129.9223,0,3890.496,524.2072,557.2961,255.0768,263.7671,0,199.6301,505.0648,519.6614,10.96012,10.98633,0,76.71457,176.8642,189.3989,517.8637,10.96033,62.26608,70.23054,3000
47435,5.604286,186.0007,7.865206,6.975441,0,129.9188,0,3890.514,523.8303,557.2921,255.0753,263.7712,0,199.6749,505.0648,519.9559,10.97019,10.99658,0,76.64787,176.1563,189.3088,518.1453,10.97039,62.81879,71.30961,3000
47468,5.507555,186.0001,7.86486,6.975676,0,129.9222,0,3890.609,523.6388,557.2834,255.0753,263.7835,0,199.7703,505.0621,520.186,10.97796,11.00451,0,76.74912,175.5925,189.235,518.3715,10.97814,63.23645,71.7212,3000
47502,5.462535,186.0008,7.864524,6.975915,0,129.922,0,3890.619,523.4433,557.2789,255.0753,263.7911,0,199.7049,505.0549,520.4658,10.98734,11.01405,0,76.96416,174.8909,189.1406,518.6544,10.98751,63.68833,72.24512,3000
47535,5.376929,186.0005,7.864214,6.976152,0,129.9269,0,3890.635,523.2447,557.2739,255.0753,263.7993,0,199.8938,505.0432,520.7901,10.99826,11.0252,0,76.98219,174.0537,189.0264,518.9936,10.99842,64.19736,73.16369,3000
47565,5.313354,186.001,7.863909,6.97639,0,129.9267,0,3890.611,523.0442,557.2688,255.0738,263.8075,0,200.1114,505.0341,520.999,11.00535,11.03241,0,76.94767,173.4983,188.9498,519.2189,11.00551,64.50278,73.4777,3000
47600,4.837166,186.0006,7.863256,6.976865,0,129.9403,0,3890.568,522.6475,557.2576,255.0738,263.8237,0,200.2795,505.0234,521.2022,11.0123,11.03948,0,76.80944,172.9452,188.8733,519.4426,11.01245,64.8053,73.77989,3000
47637,4.732345,186.0013,7.862955,6.977101,0,129.9442,0,3890.461,522.4467,557.2516,255.0738,263.8321,0,200.4469,505.0086,521.4477,11.02079,11.04811,0,76.60921,172.2569,188.7774,519.719,11.02094,65.13371,74.44717,3000
47669,4.559252,186.001,7.862657,6.977327,0,129.9519,0,3890.35,522.2458,557.2454,255.0724,263.8412,0,200.5626,504.9954,521.6368,11.02739,11.05481,0,76.5787,171.572,188.6803,519.9368,11.02753,65.40276,74.71912,3000
47700,4.484964,186.0014,7.862017,6.977831,0,129.961,0,3890.204,521.8501,557.2392,255.0724,263.8509,0,200.6733,504.9728,521.9084,11.03695,11.0645,0,76.35439,170.8905,188.5828,520.2565,11.03709,65.77719,75.16042,3000
47735,4.409944,186.0008,7.861722,6.978076,0,129.9648,0,3890.017,521.6505,557.2326,255.0724,263.8613,0,200.7603,504.9556,522.0815,11.04308,11.0707,0,76.24022,170.3477,188.504,520.4645,11.04322,66.02847,75.67184,3000
47769,4.312357,186.0014,7.861431,6.978309,0,129.9693,0,3889.68,521.4514,557.2191,255.0709,263.8841,0,200.9813,504.9314,522.2892,11.05047,11.07817,0,76.32617,169.6724,188.4035,520.718,11.05061,66.31885,75.81639,3000
47802,4.271179,186.0012,7.787819,6.978533,0,129.9707,0,3889.547,521.2552,557.2121,255.0709,263.896,0,201.091,504.8988,522.5262,11.05898,11.08678,0,76.40852,168.8663,188.2809,521.0123,11.05911,66.64643,75.91328,3000
47835,4.196064,186.0018,7.144976,6.978749,0,129.9685,0,3889.434,521.0603,557.2052,255.0709,263.9078,0,201.1906,504.8691,522.7142,11.0658,11.0937,0,76.33743,168.1984,188.1784,521.249,11.06593,66.91145,76.36787,3000
47865,4.160705,186.0012,7.411899,6.979157,0,129.9674,0,3889.366,520.6741,557.1984,255.0694,263.9195,0,201.3145,504.8307,522.9284,11.07368,11.10168,0,76.21135,167.4012,188.0548,521.5234,11.07381,67.21141,76.61897,3000
47900,4.093877,186.002,7.239582,6.979356,0,129.9679,0,3889.302,520.4859,557.1843,255.0694,263.9423,0,201.3842,504.7894,523.1302,11.08124,11.10934,0,76.24094,166.6088,187.9292,521.7859,11.08136,67.50452,76.81432,3000
47929,4.062132,186.002,7.203049,6.979552,0,129.9657,0,3889.275,520.2983,557.1773,255.0694,263.9539,0,201.4659,504.7526,523.2584,11.08731,11.11428,0,76.35245,165.952,187.823,521.996,11.08743,67.73663,77.2179,3000
47965,3.784855,186.0028,7.265347,6.979744,0,129.9633,0,3889.274,520.1089,557.1706,255.0694,263.9658,0,201.5445,504.722,523.4112,11.09202,11.12028,0,76.2855,165.429,187.7379,522.1581,11.09214,67.92204,77.41565,3000
47998,3.697435,186.0025,7.293942,6.980139,0,129.9657,0,3889.296,519.7361,557.1636,255.0678,263.9779,0,201.5573,504.6744,523.5842,11.09889,11.12724,0,76.13564,164.6484,187.6102,522.3918,11.09901,68.1627,77.62085,3000
48031,3.567894,186.0032,7.249871,6.980337,0,129.9686,0,3889.295,519.5524,557.1567,255.0678,263.9907,0,201.5612,504.6418,523.6937,11.10335,11.13175,0,76.12717,164.1306,187.5242,522.541,11.10347,68.3139,77.97871,3000
48064,3.517595,186.0029,7.306867,6.980532,0,129.9674,0,3889.263,519.3674,557.1436,255.0678,264.0194,0,201.6464,504.591,523.8492,11.10983,11.13832,0,76.32458,163.3577,187.3927,522.7554,11.10995,68.53323,78.18398,3000
48097,3.42095,186.0034,7.39726,6.980731,0,129.9705,0,3889.262,519.1834,557.137,255.0663,264.0342,0,201.6601,504.5477,523.9713,11.11511,11.14367,0,76.4467,162.7172,187.2819,522.9258,11.11523,68.69491,78.36395,3000
48130,3.384477,186.0036,7.327784,6.980934,0,129.9708,0,3889.238,519.0028,557.1306,255.0663,264.0496,0,201.7022,504.5041,524.0873,11.12029,11.14894,0,76.33833,162.0799,187.1716,523.0886,11.12043,68.84824,78.70419,3000
48163,3.32201,186.0034,7.294078,6.981135,0,129.9708,0,3889.218,518.8231,557.1245,255.0663,264.0654,0,201.7522,504.4692,524.1757,11.12438,11.15308,0,76.29506,161.5724,187.0829,523.2135,11.12452,68.97231,78.82923,3000
48196,3.293337,186.0033,7.428125,6.98154,0,129.9737,0,3889.205,518.4614,557.1184,255.0647,264.0815,0,201.7629,504.4251,524.281,11.1294,11.15817,0,76.44881,160.9408,186.9704,523.3633,11.12954,69.11747,78.9118,3000
48230,3.266176,186.0036,7.363091,6.981741,0,129.9776,0,3889.122,518.2841,557.1071,255.0647,264.1143,0,201.7892,504.3721,524.4004,11.13534,11.1642,0,76.54256,160.187,186.8342,523.5338,11.13549,69.26441,79.24744,3000
48262,3.213745,186.0038,7.33455,6.981938,0,129.9787,0,3889.078,518.1075,557.1017,255.0647,264.1306,0,201.8032,504.3369,524.4761,11.13924,11.16816,0,76.44322,159.687,186.7436,523.6422,11.13941,69.37247,79.35461,3000
48295,3.189127,186.0037,7.386431,6.982135,0,129.9796,0,3889.037,517.929,557.0966,255.0647,264.1466,0,201.818,504.2926,524.566,11.14406,11.17305,0,76.41437,159.0648,186.6299,523.7717,11.14423,69.50486,79.5419,3000
48327,3.095737,186.0036,7.47132,6.982332,0,129.9799,0,3888.999,517.5771,557.0917,255.0632,264.1626,0,201.8286,504.2572,524.6178,11.14785,11.17595,0,76.44313,158.5694,186.5381,523.8708,11.14804,69.60873,79.75463,3000
48364,2.971723,186.0041,7.410438,6.982723,0,129.9803,0,3888.969,517.4034,557.087,255.0632,264.1786,0,201.8664,504.2126,524.7162,11.15253,11.18164,0,76.32044,157.9527,186.4241,523.9893,11.15272,69.72436,79.86083,3000
48392,2.869674,186.0039,7.464335,6.982918,0,129.9829,0,3888.92,517.2283,557.0782,255.0632,264.2102,0,201.8364,504.1676,524.7783,11.15712,11.18536,0,76.13379,157.3392,186.3102,524.1017,11.15733,69.83353,80.0066,3000
48429,2.830419,186.0042,7.551273,6.983112,0,129.9809,0,3888.886,517.0539,557.0742,255.0616,264.2259,0,201.8606,504.131,524.8519,11.16071,11.18991,0,76.07784,156.8506,186.2184,524.1876,11.16094,69.92227,80.09777,3000
48463,2.762274,186.0042,7.506594,6.983304,0,129.9804,0,3888.878,516.8826,557.0704,255.0616,264.2413,0,201.8808,504.0838,524.9214,11.1651,11.19435,0,76.07777,156.2425,186.1028,524.2896,11.16536,70.01736,80.27664,3000
48495,2.730095,186.0041,7.502295,6.983498,0,129.9822,0,3888.876,516.7122,557.0668,255.0616,264.2565,0,201.8995,504.0457,524.9745,11.16854,11.19782,0,76.0397,155.7583,186.0099,524.3674,11.16882,70.08526,80.376,3000
48529,2.679748,186.004,7.682273,6.983889,0,129.9834,0,3888.862,516.3695,557.0635,255.06,264.2714,0,201.9141,504.0068,525.0253,11.17192,11.20123,0,76.02698,155.276,185.9165,524.4417,11.17222,70.15785,80.44976,3000
48561,2.657118,186.0034,7.643443,6.984082,0,129.9866,0,3888.813,516.2018,557.0573,255.06,264.3003,0,201.9331,503.9574,525.0863,11.17606,11.20544,0,76.30046,154.6758,185.7975,524.5303,11.1764,70.23156,80.59042,3000
48594,2.63511,186.004,7.644146,6.984274,0,129.9864,0,3888.779,516.0351,557.0546,255.06,264.3142,0,201.9611,503.9176,525.1332,11.17932,11.20878,0,76.4366,154.1978,185.7018,524.5981,11.17972,70.29848,80.68182,3000
48628,2.593543,186.0039,7.712408,6.984467,0,129.9879,0,3888.755,515.8669,557.0519,255.06,264.3275,0,201.9374,503.8779,525.1789,11.18256,11.21211,0,76.29107,153.7218,185.6072,524.6633,11.18303,70.35374,80.76981,3000
48661,2.573955,186.0039,7.82178,6.984661,0,129.9899,0,3888.725,515.6998,557.0497,255.0585,264.3406,0,201.9274,503.8283,525.2342,11.18658,11.21627,0,76.17853,153.1294,185.4891,524.7413,11.18716,70.42227,80.89205,3000
48694,2.535865,186.0033,7.852418,6.985044,0,129.988,0,3888.686,515.373,557.0476,255.0585,264.3537,0,201.9396,503.7886,525.2773,11.18975,11.21957,0,76.22656,152.6576,185.3935,524.8008,11.19044,70.4826,80.95173,3000
48727,2.477395,186.004,7.85218,6.985237,0,129.9875,0,3888.672,515.2087,557.0458,255.0585,264.367,0,201.9583,503.7384,525.3295,11.19365,11.2237,0,76.33584,152.0704,185.2733,524.8725,11.19456,70.54451,81.03911,3000
48758,2.401557,186.0039,7.851943,6.985432,0,129.9901,0,3888.653,515.0455,557.0429,255.0569,264.3942,0,201.9179,503.6872,525.3807,11.19746,11.22786,0,76.19389,151.4863,185.1538,524.9413,11.19871,70.61871,81.19617,3000
48790,2.333586,186.0041,7.851682,6.985627,0,129.989,0,3888.631,514.8855,557.0417,255.0569,264.4088,0,201.9301,503.6343,525.431,11.20114,11.23213,0,76.24783,150.905,185.0332,525.0079,11.20298,70.69321,81.25598,3000
48824,2.281745,186.004,7.85142,6.985818,0,129.989,0,3888.624,514.7266,557.0409,255.0569,264.4239,0,201.9463,503.6011,525.4609,11.20326,11.2348,0,76.42395,150.5576,184.9597,525.0472,11.20567,70.73975,81.32034,3000
48857,2.257449,186.0049,7.85095,6.98621,0,129.9905,0,3888.619,514.4072,557.04,255.0553,264.4391,0,201.9172,503.5417,525.5119,11.20653,11.23972,0,76.41697,149.981,184.8378,525.1129,11.21066,70.81763,81.47277,3000
48889,2.234902,186.0049,7.850691,6.986405,0,129.9906,0,3888.579,514.2512,557.0396,255.0553,264.4692,0,201.9032,503.4713,525.567,11.20908,11.24588,0,76.29432,149.4073,184.7167,525.1821,11.21703,70.91531,81.57265,3000
48924,2.196766,186.0049,7.850431,6.986598,0,129.9914,0,3888.573,514.0964,557.0397,255.0553,264.4839,0,201.9303,502.8545,525.683,11.20902,11.26303,0,76.1003,148.4952,184.5233,525.3231,11.23525,71.1978,81.73406,3000
48956,2.179061,186.0045,7.850198,6.986795,0,129.9908,0,3888.562,513.9404,557.0401,255.0553,264.4983,0,201.9078,500.926,525.741,11.20753,11.27203,0,76.11568,148.0419,184.4255,525.3907,11.24421,71.47466,82.15827,3000
48989,2.145583,186.0054,7.849966,6.986993,0,129.9929,0,3888.559,513.7855,557.0407,255.0537,264.5125,0,201.9812,499.0052,525.7871,11.20601,11.2781,0,76.13173,147.5905,184.3273,525.444,11.25012,71.80696,82.54344,3000
49022,2.129696,186.0048,7.849709,6.987192,0,129.9922,0,3888.54,513.6339,557.0415,255.0537,264.5267,0,202.0548,496.615,525.8367,11.20412,11.28336,0,76.2299,147.0286,184.2036,525.499,11.25518,72.1776,82.74176,3000
49055,2.114046,186.0052,7.849223,6.98759,0,129.9974,0,3888.532,513.3318,557.0424,255.0537,264.5409,0,201.9373,494.2367,525.8837,11.20223,11.28758,0,76.32546,146.4696,184.0791,525.5485,11.25922,72.44735,83.42684,3000
49088,2.084191,186.0049,7.848994,6.987785,0,129.9946,0,3888.408,513.1818,557.045,255.0521,264.5692,0,201.7817,491.3984,525.9419,11.19997,11.29233,0,76.3867,145.8025,183.9295,525.6058,11.26381,72.68301,83.63424,3000
49121,2.03698,186.0054,7.848744,6.987976,0,129.9903,0,3888.41,513.0349,557.0464,255.0521,264.5827,0,201.6601,489.5156,525.9821,11.19847,11.29553,0,76.26349,145.3599,183.8305,525.6443,11.26692,72.80923,83.80695,3000
49154,1.965984,186.005,7.848494,6.988176,0,129.9874,0,3888.447,512.8907,557.0483,255.0521,264.5955,0,201.5856,486.7056,526.0434,11.19622,11.30039,0,76.1737,144.6994,183.6821,525.7024,11.27168,72.9545,83.95064,3000
49188,1.943919,186.0052,7.848268,6.988384,0,129.9799,0,3888.501,512.7474,557.0505,255.0521,264.6084,0,201.5157,484.3767,526.0941,11.19435,11.30434,0,76.16438,144.1521,183.5577,525.7509,11.27556,73.06282,84.16223,3000
49221,1.906451,186.0055,7.847816,6.988814,0,129.9778,0,3888.606,512.4667,557.0527,255.0505,264.6217,0,201.4826,482.0595,526.1439,11.19248,11.30824,0,76.05581,143.6074,183.4336,525.7996,11.2794,73.15336,84.26895,3000
49254,1.888661,186.0061,7.847579,6.989039,0,129.9764,0,3888.707,512.3304,557.0549,255.0505,264.6354,0,201.4699,480.2141,526.183,11.19099,11.31131,0,76.07265,143.1736,183.3338,525.8385,11.28242,73.21822,84.36217,3000
49287,1.856944,186.0061,7.847369,6.989272,0,129.98,0,3888.866,512.1935,557.0602,255.0506,264.6643,0,201.4918,477.9176,526.2308,11.18912,11.31505,0,76.23955,142.6339,183.2075,525.8868,11.28612,73.29591,84.51554,3000
49319,1.842565,186.0057,7.847163,6.989508,0,129.9843,0,3888.896,512.0581,557.0629,255.0489,264.679,0,201.5098,475.6326,526.2774,11.18725,11.31882,0,76.52332,142.0967,183.0796,525.935,11.28984,73.36532,84.59296,3000
49353,1.828679,186.0058,7.846933,6.989748,0,129.9888,0,3888.885,511.9262,557.0658,255.0489,264.6938,0,201.5363,474.2671,526.3047,11.18613,11.3211,0,76.62317,141.7758,183.0028,525.9641,11.29209,73.40623,84.65055,3000
49386,1.802363,186.0052,7.846496,6.990227,0,129.9921,0,3888.84,511.6646,557.0688,255.0489,264.7085,0,201.5618,472.0004,526.3501,11.18426,11.32503,0,76.41527,141.2429,182.8767,526.0131,11.29598,73.46783,84.76151,3000
49419,1.789632,186.0052,7.846292,6.990466,0,129.9946,0,3888.778,511.5348,557.0721,255.0473,264.7228,0,201.5893,470.1951,526.3858,11.18276,11.32825,0,76.4432,140.8186,182.7754,526.0521,11.29916,73.5155,84.80966,3000
49451,1.765188,186.0047,7.846064,6.990703,0,129.9966,0,3888.645,511.4081,557.0789,255.0473,264.7504,0,201.6409,467.9486,526.4294,11.18089,11.33225,0,76.43684,140.2905,182.6487,526.1004,11.30313,73.57101,84.8746,3000
49484,1.753423,186.0052,7.845835,6.99094,0,129.9966,0,3888.59,511.2827,557.0825,255.0473,264.764,0,201.7152,466.1595,526.4548,11.1794,11.33459,0,76.28753,139.87,182.5488,526.1381,11.3062,73.62541,84.97993,3000
49516,1.687802,186.0049,7.84563,6.991175,0,129.9968,0,3888.547,511.1561,557.0864,255.0473,264.7779,0,201.7533,464.3776,526.4956,11.1779,11.33837,0,76.08356,139.4512,182.4487,526.175,11.3092,73.66938,85.03186,3000
49553,1.670179,186.0061,7.845196,6.991639,0,130.0001,0,3888.513,510.9079,557.0906,255.0457,264.7923,0,201.7192,462.1602,526.5341,11.17603,11.34195,0,76.10155,138.93,182.3226,526.2196,11.31276,73.7143,85.09108,3000
49585,1.640237,186.0054,7.844964,6.991864,0,130.0016,0,3888.459,510.786,557.0948,255.0457,264.8071,0,201.7456,459.9538,526.5712,11.17416,11.34535,0,76.18727,138.4114,182.1953,526.2626,11.31613,73.76406,85.18835,3000
49618,1.626352,186.0058,7.844755,6.992085,0,129.9999,0,3888.387,510.6629,557.1036,255.0457,264.8365,0,201.7438,458.1966,526.6,11.17267,11.34801,0,76.23679,137.9983,182.0933,526.2961,11.31877,73.80315,85.23379,3000
49651,1.600212,186.0056,7.844544,6.99231,0,129.9995,0,3888.362,510.5408,557.1082,255.0441,264.8503,0,201.7262,456.01,526.6356,11.1708,11.35137,0,76.38216,137.4844,181.9649,526.3373,11.3221,73.83651,85.28299,3000
49684,1.58839,186.0065,7.844307,6.992532,0,129.9983,0,3888.346,510.4214,557.1129,255.044,264.8636,0,201.7126,454.2686,526.6639,11.1693,11.35408,0,76.52013,137.0751,181.8616,526.3697,11.3248,73.86896,85.36319,3000
49717,1.565937,186.0057,7.843853,6.992973,0,129.9973,0,3888.344,510.1834,557.1176,255.044,264.8763,0,201.7116,451.6696,526.7054,11.16706,11.35821,0,76.40979,136.4641,181.7081,526.4177,11.32889,73.91122,85.396,3000
49750,1.555301,186.0061,7.843637,6.993196,0,129.9964,0,3888.35,510.0649,557.1226,255.0424,264.8882,0,201.6704,449.9455,526.7327,11.16557,11.36094,0,76.40709,136.0589,181.6057,526.4489,11.33161,73.94837,85.45612,3000
49780,1.544898,186.0057,7.843395,6.993421,0,129.9945,0,3888.375,509.9493,557.1326,255.0424,264.9111,0,201.7619,448.2284,526.7594,11.16407,11.36364,0,76.44073,135.6553,181.5033,526.4794,11.33428,73.9883,85.5403,3000
49816,1.524702,186.0065,7.843152,6.993646,0,129.9976,0,3888.399,509.8347,557.1376,255.0424,264.9227,0,201.8195,445.6654,526.7922,11.16183,11.36705,0,76.46375,135.0529,181.3491,526.5248,11.33836,74.02912,85.57305,3000
49847,1.514951,186.0057,7.842933,6.993875,0,130.0023,0,3888.392,509.719,557.1428,255.0424,264.9347,0,201.8146,443.5414,526.8245,11.15996,11.37047,0,76.51234,134.5536,181.22,526.5617,11.34175,74.05479,85.61012,3000
49879,1.476926,186.0061,7.842715,6.994102,0,130.0065,0,3888.348,509.6043,557.1479,255.0408,264.9473,0,201.812,442.6948,526.8434,11.15921,11.37251,0,76.61605,134.3546,181.1683,526.5762,11.3431,74.06736,85.64748,3000
49912,1.458722,186.0063,7.842224,6.994543,0,130.0081,0,3888.279,509.3813,557.1529,255.0408,264.9602,0,201.8544,440.1649,526.8807,11.15697,11.37659,0,76.71404,133.76,181.0127,526.6193,11.34715,74.11109,85.7229,3000
49946,1.445886,186.0067,7.842001,6.994761,0,130.0103,0,3888.151,509.2692,557.1634,255.0408,264.9858,0,201.8381,437.6503,526.9174,11.15472,11.38072,0,76.67561,133.1689,180.8577,526.6613,11.35125,74.16225,85.75645,3000
49978,1.423498,186.0068,7.841779,6.994977,0,130.0088,0,3888.092,509.1582,557.1686,255.0392,264.9984,0,201.838,435.9822,526.9413,11.15323,11.38348,0,76.59721,132.7768,180.755,526.6889,11.35398,74.19656,85.80652,3000
50010,1.412965,186.006,7.84153,6.99519,0,130.0072,0,3888.057,509.05,557.1739,255.0392,265.0107,0,201.858,433.9065,526.9702,11.15136,11.38682,0,76.50801,132.2889,180.6268,526.7223,11.35729,74.24357,85.89407,3000
50047,1.392913,186.0065,7.841281,6.995401,0,130.0062,0,3888.043,508.9429,557.1793,255.0392,265.0227,0,201.9037,431.4293,527.0026,11.14912,11.39054,0,76.32231,131.7066,180.4741,526.7601,11.36098,74.29852,85.96189,3000
50081,1.38348,186.006,7.841056,6.995612,0,130.0066,0,3888.04,508.8348,557.1847,255.0392,265.0346,0,201.8979,429.786,527.0226,11.14762,11.39285,0,76.16602,131.3204,180.3728,526.7841,11.36327,74.33533,86.05117,3000
50113,1.365401,186.0063,7.840582,6.996031,0,130.0083,0,3888.033,508.6236,557.1899,255.0376,265.0464,0,201.9536,427.7412,527.0462,11.14575,11.39555,0,76.2539,130.8398,180.2446,526.8126,11.36594,74.36678,86.09414,3000
50145,1.356637,186.0058,7.840333,6.996237,0,130.008,0,3888.014,508.5204,557.1954,255.0376,265.0581,0,201.9734,426.1127,527.0644,11.14426,11.39765,0,76.23963,130.457,180.142,526.8348,11.36804,74.38638,86.11654,3000
50177,1.348206,186.0063,7.840106,6.996444,0,130.0118,0,3888.001,508.4164,557.2005,255.0376,265.0697,0,201.9428,424.0862,527.0868,11.14239,11.40039,0,76.40541,129.8857,179.9855,526.8675,11.37132,74.36267,86.12265,3000
50211,1.33169,186.0061,7.839882,6.996646,0,130.0119,0,3887.908,508.3135,557.2112,255.0359,265.0915,0,201.9029,422.0699,527.1083,11.14052,11.40308,0,76.57326,129.5067,179.8804,526.8886,11.37347,74.37856,86.13419,3000
50244,1.323661,186.0063,7.839633,6.996847,0,130.009,0,3887.883,508.213,557.2166,255.0359,265.1017,0,201.9199,420.464,527.1259,11.13902,11.40539,0,76.68777,129.1293,179.7752,526.91,11.37577,74.37784,86.16092,3000
50277,1.294397,186.0058,7.839384,6.997049,0,130.0103,0,3887.887,508.1135,557.2218,255.0359,265.1112,0,201.862,418.0673,527.1528,11.13678,11.40916,0,76.72836,128.5659,179.6182,526.9425,11.37954,74.37453,86.14142,3000
50309,1.282194,186.0064,7.838931,6.99746,0,130.0108,0,3887.879,507.9137,557.2273,255.0343,265.1205,0,201.9368,416.4774,527.1699,11.13529,11.41157,0,76.6115,128.1922,179.5145,526.963,11.38192,74.40612,86.19611,3000
50343,1.263546,186.0064,7.838681,6.997662,0,130.0072,0,3887.867,507.817,557.2324,255.0343,265.1298,0,201.9644,414.8938,527.1868,11.13379,11.41398,0,76.5742,127.82,179.4109,526.983,11.38433,74.42692,86.23425,3000
50376,1.254991,186.0066,7.838429,6.997869,0,130.0153,0,3887.857,507.7211,557.243,255.0343,265.1491,0,201.9421,412.1378,527.2156,11.13118,11.4182,0,76.5798,127.1722,179.2291,527.0173,11.38853,74.44153,86.23279,3000
50404,1.246693,186.0062,7.838203,6.998072,0,130.011,0,3887.811,507.6249,557.2485,255.0343,265.1599,0,201.9668,410.1811,527.235,11.12931,11.42107,0,76.50124,126.7123,179.0999,527.0404,11.39137,74.47356,86.30758,3000
50440,1.230731,186.0068,7.837729,6.998476,0,130.0159,0,3887.809,507.4374,557.2537,255.0327,265.1711,0,201.8895,408.2341,527.2531,11.12744,11.42373,0,76.5658,126.2546,178.9701,527.062,11.394,74.50843,86.34594,3000
50474,1.215611,186.0069,7.837482,6.998677,0,130.0172,0,3887.767,507.3469,557.2589,255.0327,265.183,0,201.8879,406.2968,527.2706,11.12557,11.42634,0,76.4638,125.7993,178.8412,527.0829,11.39659,74.53516,86.3846,3000
50507,1.208267,186.0078,7.837259,6.998874,0,130.0142,0,3887.719,507.2566,557.2693,255.0327,265.2073,0,201.9067,404.3693,527.2879,11.12371,11.42904,0,76.4597,125.3462,178.712,527.1039,11.3993,74.51779,86.40244,3000
50539,1.20112,186.0071,7.837044,6.999074,0,130.0144,0,3887.708,507.1672,557.2745,255.031,265.2188,0,201.8381,402.4513,527.3041,11.12184,11.43159,0,76.67279,124.8954,178.5813,527.1235,11.40183,74.54061,86.41748,3000
50573,1.187284,186.0069,7.836812,6.999274,0,130.0132,0,3887.697,507.0806,557.2798,255.031,265.2301,0,201.7766,400.1624,527.3233,11.1196,11.43469,0,76.63208,124.3574,178.4256,527.1464,11.40491,74.55293,86.43425,3000
50606,1.173688,186.0069,7.83637,6.999671,0,130.0099,0,3887.697,506.9101,557.2851,255.031,265.2408,0,201.8596,397.8871,527.3418,11.11736,11.43777,0,76.51419,123.8226,178.271,527.1686,11.40797,74.57829,86.49136,3000
50638,1.165411,186.0074,7.83617,6.999875,0,130.0074,0,3887.723,506.8251,557.2903,255.0294,265.2509,0,201.9016,396.3778,527.3538,11.11587,11.43978,0,76.47468,123.4678,178.1682,527.1828,11.40997,74.58482,86.5083,3000
50672,1.151257,186.0075,7.835944,7.000083,0,130.0157,0,3887.754,506.7429,557.3006,255.0294,265.2704,0,201.8922,394.4997,527.368,11.114,11.44225,0,76.72916,123.0264,178.0377,527.2,11.41244,74.58879,86.51436,3000
50705,1.134604,186.0069,7.835716,7.000287,0,130.0132,0,3887.718,506.6616,557.3058,255.0294,265.2803,0,201.9532,392.631,527.3823,11.11213,11.44483,0,76.79883,122.5871,177.9075,527.2172,11.41501,74.58582,86.53844,3000
50738,1.127489,186.0069,7.835316,7.000691,0,130.0195,0,3887.709,506.498,557.3109,255.0277,265.2899,0,201.9796,390.0305,527.4001,11.10952,11.44811,0,76.6954,121.9758,177.7272,527.2415,11.41882,74.58448,86.54663,3000
50771,1.113938,186.0069,7.835093,7.000892,0,130.0244,0,3887.573,506.4189,557.3212,255.0277,265.3094,0,201.9825,388.5526,527.4141,11.10803,11.45072,0,76.77721,121.6284,177.6237,527.2544,11.42087,74.60648,86.55028,3000
50804,1.107395,186.0065,7.834869,7.001087,0,130.0271,0,3887.5,506.3405,557.3265,255.0277,265.3192,0,201.9531,386.3468,527.4302,11.1058,11.45379,0,76.69221,121.11,177.4694,527.2735,11.42393,74.60718,86.56939,3000
50837,1.094643,186.006,7.834669,7.001279,0,130.024,0,3887.419,506.261,557.3315,255.0277,265.3288,0,201.8819,384.5188,527.4434,11.10393,11.45642,0,76.78571,120.6803,177.3404,527.2892,11.42654,74.62642,86.59367,3000
50870,1.088361,186.0062,7.834469,7.001468,0,130.0208,0,3887.379,506.1822,557.3367,255.026,265.3383,0,201.9447,382.6999,527.4559,11.10207,11.45893,0,76.6859,120.2528,177.2123,527.3039,11.42903,74.6494,86.62429,3000
50905,1.076095,186.0058,7.834018,7.001849,0,130.0157,0,3887.374,506.0286,557.342,255.026,265.3479,0,201.9659,380.5292,527.4706,11.09983,11.46199,0,76.76015,119.7425,177.0583,527.3215,11.43211,74.64314,86.63916,3000
50936,1.0701,186.0068,7.833813,7.002044,0,130.0194,0,3887.417,505.9509,557.3524,255.026,265.3676,0,201.9444,379.4487,527.478,11.09871,11.46357,0,76.72796,119.4886,176.9815,527.3304,11.43368,74.64453,86.64697,3000
50970,1.058334,186.0059,7.833608,7.002234,0,130.0169,0,3887.411,505.8738,557.3576,255.0244,265.3775,0,201.8985,378.0131,527.488,11.09723,11.46576,0,76.61587,119.1511,176.8799,527.3424,11.43589,74.62222,86.65202,3000
51003,1.052504,186.0064,7.833376,7.002421,0,130.0202,0,3887.426,505.7985,557.3626,255.0244,265.3872,0,201.8165,376.2266,527.5002,11.09536,11.4685,0,76.60867,118.7312,176.7529,527.3568,11.43865,74.59258,86.62132,3000
51036,1.034925,186.006,7.833143,7.002612,0,130.0186,0,3887.409,505.7238,557.3677,255.0244,265.3964,0,201.8008,373.7405,527.5167,11.09276,11.47221,0,76.4902,118.1468,176.5755,527.3762,11.44236,74.6126,86.62023,3000
51069,1.027821,186.0061,7.83272,7.002995,0,130.015,0,3887.408,505.5728,557.3729,255.0227,265.4053,0,201.8874,371.9754,527.5248,11.0909,11.4741,0,76.45985,117.7319,176.4495,527.3882,11.44469,74.63735,86.65209,3000
51102,1.015388,186.0062,7.832484,7.003192,0,130.0223,0,3887.449,505.4994,557.3829,255.0228,265.4221,0,202.0284,370.2191,527.5367,11.08904,11.47679,0,76.39706,117.3191,176.3235,527.3995,11.44694,74.64445,86.68298,3000
51134,1.009444,186.0064,7.832245,7.00339,0,130.03,0,3887.405,505.4266,557.3879,255.0228,265.4304,0,202.0354,368.8203,527.545,11.08755,11.47863,0,76.3367,116.9903,176.223,527.4088,11.44879,74.61354,86.65778,3000
51168,0.9979638,186.006,7.832029,7.00358,0,130.0348,0,3887.305,505.3528,557.3931,255.0228,265.4388,0,201.9222,366.7327,527.558,11.08532,11.48149,0,76.65779,116.4996,176.0697,527.4227,11.45168,74.59219,86.65395,3000
51202,0.9923512,186.0061,7.831573,7.003933,0,130.0371,0,3887.185,505.208,557.3978,255.0211,265.4467,0,201.9357,365.0025,527.5667,11.08346,11.48335,0,76.69496,116.0119,175.9169,527.4346,11.45406,74.59087,86.64259,3000
51237,0.9813104,186.0056,7.831329,7.004105,0,130.0304,0,3887.03,505.137,557.4077,255.0211,265.4611,0,202.1246,362.9377,527.5801,11.08123,11.48613,0,76.9017,115.6076,175.7893,527.4453,11.45632,74.56908,86.63258,3000
