TIME(10ms),JKA01\JKA01\CTEC_ATAG0@Out.Val(1#核功率),JKA02\JKA01\CTEC_ATAG0@Out.Val(2#核功率),N00\JEG\CTEC_ATAG0@Out.Val(1#一回路压力),N00\JEG\CTEC_ATAG1@Out.Val(2#一回路压力),N00\HEC01\CTEC_ATAG0@Out.Val(1#一回路流量),N20\HEC02\CTEC_ATAG0@Out.Val(2#一回路流量),N00\HEC01\CTEC_ATAG3@Out.Val(1#氦风机转速),N20\HEC02\CTEC_ATAG3@Out.Val(2#氦风机转速),N00\HEC01\CTEC_ATAG1@Out.Val(1#热氦温度),N20\HEC02\CTEC_ATAG1@Out.Val(2#热氦温度),N00\HEC01\CTEC_ATAG2@Out.Val(1#冷氦温度),N20\HEC02\CTEC_ATAG2@Out.Val(2#冷氦温度),N00\HEC01\CTEC_ATAG5@Out.Val(1#热功率),N20\HEC02\CTEC_ATAG5@Out.Val(2#热功率),T00\LBA002\CTEC_ATAG0@Out.Val(1#SG出口温度),T00\LBA003\CTEC_ATAG0@Out.Val(2#SG出口温度),T00\LBA002\1LBA10CP801A@Out.Val(1#SG出口压力),T00\LBA003\2LBA10CP801A@Out.Val(2#SG出口压力),T00\LBA002\1LAB10CF001@Out.Val(1#给水流量),T00\LBA003\2LAB10CF001@Out.Val(2#给水流量),T00\LAB001\CTEC_ATAG23@Out.Val(1#给水温度),T00\LAB001\CTEC_ATAG25@Out.Val(2#给水温度),T00\LBA001\CTEC_ATAG10@Out.Val(蒸汽母管温度),T00\LBA001\CTEC_ATAG9@Out.Val(蒸汽母管压力),T00\LBA001\CTEC_ATAG26@Out.Val(主蒸汽流量),E00\GEN\CTEC_ATAG0@Out.Val(发电机功率),E00\GEN\CTEC_ATAG1@Out.Val(汽轮机转速)
51269,0.9758735,186.0063,7.831108,7.004281,0,130.0365,0,3887.001,505.0649,557.4126,255.0211,265.4678,0,202.0167,361.2264,527.5953,11.07938,11.48929,0,76.97019,115.2054,175.6622,527.46,11.45949,74.54621,86.62937,3000
51303,0.9705402,186.0059,7.830887,7.004454,0,130.0365,0,3886.925,504.9933,557.4176,255.0195,265.475,0,201.9282,359.8636,527.6074,11.07789,11.49173,0,76.93169,114.885,175.5612,527.4711,11.46192,74.57104,86.61172,3000
51336,0.9600599,186.0061,7.83039,7.004768,0,130.0307,0,3886.863,504.8547,557.4224,255.0195,265.4826,0,201.8995,357.8295,527.6223,11.07567,11.49472,0,76.88393,114.4069,175.4106,527.4879,11.4655,74.58529,86.65023,3000
51366,0.9548622,186.0056,7.830165,7.00493,0,130.025,0,3886.895,504.7847,557.4321,255.0195,265.4988,0,201.9683,356.1437,527.6335,11.07381,11.49678,0,76.78144,114.0107,175.2862,527.4957,11.46699,74.60513,86.68145,3000
51399,0.9431345,186.0063,7.82994,7.005095,0,130.0195,0,3886.929,504.7157,557.437,255.0178,265.5078,0,201.9839,354.1318,527.6487,11.07159,11.49983,0,76.62421,113.5378,175.1379,527.5132,11.4707,74.58047,86.68742,3000
51433,0.9356875,186.0059,7.82969,7.00526,0,130.0303,0,3887.001,504.6487,557.4418,255.0178,265.5174,0,201.9463,352.7973,527.6654,11.07011,11.50309,0,76.61473,113.2241,175.0387,527.5255,11.47327,74.60146,86.69743,3000
51465,0.9243426,186.006,7.829217,7.005586,0,130.0332,0,3886.965,504.5151,557.4464,255.0178,265.5273,0,201.8823,350.8055,527.6829,11.06789,11.50643,0,76.797,112.756,174.8887,527.5417,11.47659,74.6433,86.73392,3000
51499,0.9190755,186.0055,7.828994,7.005739,0,130.0332,0,3886.911,504.4485,557.451,255.0161,265.5375,0,201.8923,349.4843,527.6939,11.06641,11.50851,0,76.77255,112.4454,174.7893,527.5521,11.47866,74.65849,86.76527,3000
51532,0.9087842,186.0059,7.828747,7.005892,0,130.0354,0,3886.822,504.3839,557.4602,255.0161,265.5557,0,201.9597,347.5124,527.7054,11.06419,11.51057,0,76.83713,111.9819,174.6402,527.5635,11.48076,74.66682,86.79867,3000
51564,0.903771,186.0056,7.828497,7.006048,0,130.0343,0,3886.773,504.3201,557.4647,255.0161,265.564,0,202.0627,345.5522,527.7216,11.06198,11.51369,0,77.00528,111.5212,174.4908,527.5794,11.4839,74.61565,86.77583,3000
51598,0.8939438,186.0063,7.828273,7.006198,0,130.0383,0,3886.742,504.2554,557.4693,255.0161,265.5714,0,202.0507,343.9277,527.735,11.06013,11.51628,0,77.06773,111.1393,174.3664,527.5925,11.48645,74.64005,86.75773,3000
51631,0.8890799,186.005,7.828052,7.006347,0,130.0423,0,3886.683,504.1913,557.4737,255.0145,265.5781,0,202.0616,341.989,527.7559,11.05792,11.52036,0,76.94162,110.6836,174.2192,527.6124,11.4905,74.67949,86.8231,3000
51664,0.8795491,186.0054,7.827558,7.006623,0,130.0413,0,3886.601,504.0677,557.478,255.0145,265.5844,0,202.0979,339.7419,527.7711,11.05534,11.52336,0,76.98326,110.1554,174.0476,527.629,11.49379,74.73256,86.87091,3000
51697,0.8748769,186.0052,7.827336,7.006756,0,130.0383,0,3886.481,504.0052,557.4866,255.0145,265.5962,0,202.0238,338.1464,527.7868,11.0535,11.5265,0,77.00655,109.7804,173.9252,527.6434,11.4966,74.75754,86.88821,3000
51730,0.8656787,186.0059,7.827115,7.006883,0,130.0318,0,3886.469,503.9438,557.491,255.0128,265.6024,0,202.1215,336.2423,527.7997,11.0513,11.52916,0,76.95395,109.3329,173.7793,527.6575,11.49928,74.77989,86.89557,3000
51763,0.8611076,186.0048,7.826624,7.007061,0,130.0255,0,3886.51,503.8253,557.4954,255.0128,265.6088,0,202.0973,334.6643,527.8091,11.04946,11.53113,0,76.87135,108.9619,173.6586,527.6679,11.50122,74.7849,86.86234,3000
51796,0.849695,186.0052,7.826404,7.007116,0,130.0253,0,3886.593,503.7655,557.4998,255.0128,265.6156,0,202.1573,333.0941,527.822,11.04763,11.53393,0,76.86341,108.5929,173.538,527.6818,11.50397,74.75919,86.67371,3000
51829,0.8447544,186.0049,7.826188,7.007172,0,130.031,0,3886.718,503.7064,557.5086,255.0111,265.6305,0,202.0597,331.2203,527.8381,11.04543,11.5376,0,77.0828,108.1524,173.3919,527.6998,11.50765,74.76584,86.40955,3000
51862,0.8354183,186.0052,7.825946,7.007227,0,130.0324,0,3886.703,503.6498,557.5129,255.0112,265.6379,0,201.9426,329.3576,527.8445,11.04323,11.53914,0,77.02578,107.7146,173.2473,527.7106,11.50977,74.79483,86.37037,3000
51894,0.8308393,186.0045,7.825704,7.007315,0,130.0295,0,3886.678,503.5952,557.5172,255.0111,265.645,0,201.9707,328.122,527.8542,11.04177,11.54155,0,77.0317,107.4242,173.1512,527.7194,11.5116,74.78412,86.38248,3000
51928,0.8219351,186.005,7.825492,7.007407,0,130.027,0,3886.681,503.5393,557.5215,255.0111,265.6512,0,202.0018,325.9717,527.8668,11.03922,11.54479,0,77.0271,106.9187,172.9838,527.7345,11.51477,74.78158,86.42573,3000
51960,0.8175604,186.0038,7.825068,7.007601,0,130.0289,0,3886.702,503.4315,557.5258,255.0094,265.6569,0,202.0399,324.4449,527.8791,11.0374,11.54795,0,76.94593,106.5599,172.8653,527.749,11.51793,74.77398,86.02909,3000
51993,0.8089204,186.0044,7.824842,7.007696,0,130.0307,0,3886.706,503.3789,557.5338,255.0094,265.6675,0,202.0088,322.9258,527.8839,11.03558,11.54952,0,76.86761,106.2028,172.7473,527.7559,11.51952,74.79843,85.9762,3000
52026,0.8046508,186.0039,7.824647,7.007791,0,130.0328,0,3886.685,503.3257,557.5377,255.0094,265.6726,0,202.1935,321.1128,527.8885,11.0334,11.55131,0,76.69895,105.7766,172.6068,527.7635,11.5213,74.776,85.93546,3000
52059,0.7963048,186.0043,7.82445,7.007883,0,130.0302,0,3886.649,503.2733,557.5417,255.0077,265.6778,0,202.1923,319.9102,527.8963,11.03195,11.55365,0,76.68481,105.494,172.5134,527.7734,11.52366,74.73323,85.81746,3000
52092,0.7880728,186.0038,7.824231,7.007972,0,130.04,0,3886.641,503.2225,557.5455,255.0077,265.683,0,202.1596,318.4136,527.9043,11.03014,11.5562,0,76.81561,105.1422,172.3957,527.7835,11.52617,74.72742,85.80603,3000
52125,0.7840257,186.0041,7.823818,7.008144,0,130.0349,0,3886.491,503.1214,557.5532,255.0077,265.6935,0,202.1134,316.6276,527.9076,11.02763,11.55797,0,77.08401,104.7224,172.2534,527.7902,11.52798,74.70911,85.77991,3000
52159,0.7792778,186.0035,7.823627,7.008223,0,130.0286,0,3886.471,503.0706,557.5571,255.006,265.6983,0,202.0846,314.8523,527.9122,11.02507,11.56018,0,77.18023,104.3051,172.1119,527.798,11.53021,74.64222,85.72249,3000
52191,0.7704295,186.0039,7.823411,7.008304,0,130.0313,0,3886.505,503.0214,557.5612,255.006,265.7029,0,202.0407,313.6747,527.9198,11.02338,11.56262,0,77.16422,104.0283,172.0185,527.807,11.53266,74.61475,85.67245,3000
52224,0.7622159,186.0032,7.823191,7.008393,0,130.0269,0,3886.507,502.9727,557.5651,255.006,265.7074,0,202.2074,311.9171,527.9275,11.02086,11.56553,0,77.26245,103.6152,171.8785,527.8165,11.5355,74.59304,85.65672,3000
52257,0.7582456,186.0039,7.822997,7.008474,0,130.0236,0,3886.543,502.923,557.5689,255.006,265.7119,0,202.0377,310.4604,527.9355,11.01877,11.56833,0,77.17261,103.2728,171.7634,527.826,11.53829,74.605,85.6586,3000
52290,0.7503374,186.0037,7.822586,7.008645,0,130.0346,0,3886.597,502.8253,557.5727,255.0043,265.7164,0,201.9359,308.722,527.9435,11.01628,11.57137,0,77.06144,102.8642,171.6268,527.8356,11.54134,74.62501,85.6673,3000
52323,0.7464283,186.004,7.822363,7.008721,0,130.0212,0,3886.573,502.7773,557.5802,255.0044,265.7262,0,202.1063,307.2813,527.9462,11.0142,11.57307,0,76.95432,102.5256,171.514,527.8399,11.54303,74.63018,85.68565,3000
52356,0.7387837,186.0031,7.822164,7.008806,0,130.0245,0,3886.634,502.7284,557.584,255.0044,265.7314,0,202.0595,305.2764,527.9525,11.01128,11.57608,0,76.98235,102.0543,171.3565,527.8481,11.54599,74.5991,85.67983,3000
52389,0.7350101,186.0038,7.821737,7.008993,0,130.0323,0,3886.654,502.6326,557.5875,255.0027,265.7372,0,202.0448,303.569,527.9591,11.00877,11.57904,0,76.89657,101.653,171.223,527.8571,11.549,74.59196,85.65936,3000
52423,0.7275275,186.0034,7.821508,7.009072,0,130.0298,0,3886.602,502.5858,557.5911,255.0027,265.7436,0,202.1727,302.154,527.9608,11.00667,11.58071,0,76.78832,101.3204,171.1133,527.8604,11.55065,74.60292,85.68064,3000
52459,0.7238165,186.004,7.821304,7.009154,0,130.0378,0,3886.555,502.5378,557.5981,255.0027,265.7551,0,201.9577,300.7461,527.9642,11.00457,11.58287,0,76.71603,100.9895,171.0045,527.8656,11.55283,74.5376,85.6605,3000
52488,0.7165421,186.0031,7.8211,7.009239,0,130.0284,0,3886.473,502.4904,557.6016,255.001,265.7601,0,201.9988,299.0658,527.9654,11.00205,11.58484,0,76.62766,100.5945,170.8757,527.8688,11.5548,74.53527,85.63927,3000
52521,0.7125891,186.0038,7.820868,7.009314,0,130.0246,0,3886.485,502.4445,557.6053,255.001,265.7644,0,202.0257,297.6733,527.9673,10.99995,11.58674,0,76.71948,100.2672,170.7688,527.8724,11.55671,74.49521,85.64352,3000
52555,0.7050968,186.0037,7.820636,7.009396,0,130.0259,0,3886.523,502.3987,557.6085,255.001,265.7677,0,202.2989,296.2878,527.9664,10.99786,11.58806,0,76.81396,99.94154,170.6626,527.8732,11.55805,74.43626,85.57548,3000
52590,0.701485,186.0034,7.82022,7.009567,0,130.0254,0,3886.541,502.3056,557.6121,254.9993,265.7709,0,202.1421,294.9091,527.9671,10.99577,11.58976,0,76.94894,99.61749,170.5571,527.8756,11.55978,74.37182,85.54707,3000
52620,0.6943403,186.0029,7.819983,7.009649,0,130.0398,0,3886.556,502.2609,557.6154,254.9993,265.7741,0,202.1723,293.5374,527.9741,10.99368,11.59287,0,76.95415,99.29504,170.4539,527.8834,11.56286,74.30849,85.49857,3000
52653,0.6908302,186.0035,7.819748,7.009714,0,130.0334,0,3886.42,502.2166,557.6221,254.9993,265.78,0,202.0905,291.9003,527.9751,10.99117,11.59462,0,77.02898,98.91024,170.3317,527.887,11.56524,74.3273,85.47711,3000
52686,0.6839001,186.0025,7.819538,7.009788,0,130.0402,0,3886.389,502.1714,557.6254,254.9993,265.7824,0,202.1393,290.2729,527.977,10.98865,11.59685,0,77.18809,98.52774,170.2115,527.8887,11.56722,74.284,85.4509,3000
52719,0.6804458,186.0029,7.819328,7.009862,0,130.0285,0,3886.305,502.1267,557.6287,254.9976,265.7852,0,202.028,289.1935,527.9791,10.98697,11.59876,0,77.02207,98.27401,170.1339,527.8907,11.56879,74.25793,85.43483,3000
52752,0.6770458,186.002,7.81886,7.010002,0,130.0308,0,3886.335,502.0409,557.6319,254.9976,265.7885,0,202.0304,287.8503,527.9847,10.98487,11.60147,0,76.81868,97.95828,170.0391,527.8965,11.5715,74.21992,85.40059,3000
52784,0.6703568,186.0025,7.81865,7.010074,0,130.0205,0,3886.397,501.9976,557.6385,254.9976,265.7971,0,202.0353,286.2472,527.9862,10.98235,11.60353,0,76.71884,97.58148,169.9271,527.8981,11.57354,74.21407,85.37289,3000
52818,0.6637254,186.002,7.818442,7.010151,0,130.0361,0,3886.469,501.9546,557.6417,254.9959,265.8027,0,202.2114,284.6537,527.9876,10.97982,11.60524,0,76.81208,97.20693,169.8156,527.8986,11.57532,74.17539,85.33807,3000
52851,0.6604137,186.0026,7.818211,7.01023,0,130.0233,0,3886.393,501.9132,557.645,254.9959,265.809,0,202.0779,283.3331,527.9865,10.9777,11.60664,0,76.9439,96.89653,169.7239,527.8979,11.57654,74.1053,85.32265,3000
52885,0.6538787,186.0028,7.817979,7.010292,0,130.0331,0,3886.438,501.8304,557.6479,254.9959,265.8154,0,202.1516,281.4953,527.9841,10.97474,11.6078,0,76.9053,96.46456,169.5992,527.8953,11.57792,74.00117,85.18813,3000
52917,0.6506546,186.0028,7.817568,7.010432,0,130.0287,0,3886.389,501.7891,557.6512,254.9942,265.8212,0,202.0479,280.1905,527.9835,10.97262,11.60936,0,76.86332,96.15786,169.5123,527.895,11.57924,73.91624,85.15107,3000
52951,0.6442689,186.0026,7.817339,7.010504,0,130.0262,0,3886.36,501.7491,557.6573,254.9942,265.8313,0,202.2123,278.6332,527.9857,10.97007,11.61128,0,76.98132,95.79183,169.4087,527.8968,11.58139,73.85225,85.04212,3000
52984,0.6410771,186.0027,7.81711,7.01057,0,130.0209,0,3886.38,501.7096,557.6603,254.9942,265.8351,0,202.0652,277.3427,527.986,10.96795,11.61316,0,77.21205,95.48849,169.3232,527.898,11.58303,73.80153,84.99763,3000
53016,0.634805,186.0026,7.816905,7.010643,0,130.0332,0,3886.437,501.6693,557.6633,254.9942,265.8385,0,202.2516,275.8025,527.9857,10.96539,11.61495,0,77.15981,95.12647,169.2238,527.8983,11.58483,73.744,84.96436,3000
53055,0.6316966,186.0022,7.816473,7.010783,0,130.0255,0,3886.377,501.5909,557.6664,254.9925,265.8418,0,202.1583,274.5261,527.9866,10.96326,11.61684,0,77.00823,94.82645,169.1439,527.9001,11.58672,73.68382,84.86669,3000
53083,0.6286863,186.0019,7.816245,7.010853,0,130.0316,0,3886.319,501.5529,557.6722,254.9925,265.8488,0,202.0545,273.0027,527.9874,10.9607,11.61905,0,76.95184,94.46839,169.05,527.9019,11.58894,73.62465,84.83036,3000
53116,0.6225699,186.002,7.816041,7.010913,0,130.0355,0,3886.293,501.5143,557.675,254.9925,265.8525,0,202.1689,271.7403,527.9881,10.95856,11.62095,0,77.13581,94.17165,168.9714,527.9036,11.59084,73.60615,84.7887,3000
53149,0.6195163,186.0022,7.815841,7.010979,0,130.0252,0,3886.238,501.4762,557.6779,254.9908,265.8562,0,201.9482,270.4841,527.989,10.95642,11.62292,0,77.22962,93.87638,168.8942,527.9056,11.59283,73.53922,84.76942,3000
53183,0.6134993,186.0021,7.815618,7.011036,0,130.0295,0,3886.278,501.4393,557.6808,254.9908,265.8601,0,202.0969,269.2342,527.9918,10.95428,11.62534,0,77.00291,93.58259,168.8204,527.9092,11.59526,73.49039,84.67887,3000
53215,0.6104999,186.0019,7.815195,7.011169,0,130.0186,0,3886.272,501.3676,557.6835,254.9908,265.8641,0,202.1215,268.2388,527.9919,10.95256,11.62683,0,77.06071,93.34862,168.7614,527.9102,11.59676,73.47913,84.64049,3000
53243,0.6045527,186.0016,7.815195,7.011169,0,130.0247,0,3886.356,501.3676,557.6863,254.9908,265.8683,0,201.9023,267.2473,527.9922,10.95085,11.62837,0,77.12785,93.05746,168.6882,527.9114,11.5983,73.42401,84.61047,3000
53281,0.6016063,186.0022,7.814799,7.011308,0,130.0159,0,3886.361,501.2975,557.6918,254.9891,265.8758,0,201.8989,265.7676,527.9935,10.94827,11.63084,0,77.25674,92.76776,168.6158,527.9135,11.60079,73.36239,84.51867,3000
53313,0.5957875,186.002,7.814589,7.011371,0,130.0262,0,3886.443,501.264,557.6943,254.9891,265.8784,0,202.1449,264.2967,527.9966,10.94568,11.63369,0,76.97626,92.42202,168.5333,527.9172,11.60364,73.33628,84.48269,3000
53346,0.5928879,186.0018,7.814404,7.011446,0,130.0177,0,3886.42,501.2298,557.6968,254.9891,265.8805,0,201.91,263.321,527.9966,10.94396,11.63511,0,76.87119,92.19268,168.4794,527.9174,11.60504,73.34815,84.47364,3000
53379,0.5871401,186.0014,7.814027,7.011592,0,130.031,0,3886.471,501.1635,557.6993,254.9873,265.8829,0,202.1308,261.8647,527.9986,10.94137,11.63769,0,77.01957,91.85039,168.3979,527.9199,11.60766,73.23447,84.37704,3000
53415,0.5842914,186.0016,7.813826,7.011654,0,130.0334,0,3886.423,501.1313,557.7042,254.9873,265.8867,0,202.0613,260.8988,527.9984,10.93964,11.63911,0,77.0549,91.62333,168.3445,527.92,11.60909,73.23692,84.36321,3000
53445,0.5786663,186.0009,7.813652,7.01173,0,130.0382,0,3886.338,501.0984,557.7067,254.9873,265.8881,0,202.2567,259.6967,527.9986,10.93748,11.64097,0,77.11422,91.34078,168.2786,527.9207,11.61097,73.14816,84.33121,3000
53478,0.575863,186.0015,7.813479,7.011791,0,130.0276,0,3886.23,501.0656,557.7089,254.9856,265.8897,0,202.3049,258.5006,528.001,10.93531,11.6429,0,77.07397,91.05965,168.2143,527.9235,11.61337,73.09226,84.23455,3000
53511,0.5730777,186.0009,7.813282,7.011846,0,130.0376,0,3886.231,501.0341,557.7112,254.9856,265.8909,0,202.0021,257.3105,528.0026,10.93315,11.64534,0,77.16068,90.77991,168.1505,527.9245,11.61536,73.072,84.1939,3000
53544,0.5675513,186.0013,7.812906,7.011963,0,130.0379,0,3886.147,500.9702,557.7137,254.9856,265.8916,0,202.1035,256.1263,528.0051,10.93098,11.64756,0,77.05811,90.50158,168.0885,527.9264,11.6176,73.01194,84.1683,3000
53577,0.5621122,186.0007,7.81273,7.012009,0,130.0206,0,3886.077,500.9379,557.7159,254.9838,265.8925,0,202.2259,254.9481,528.007,10.92881,11.64964,0,77.09637,90.22462,168.0273,527.928,11.61969,72.96804,84.07706,3000
53676,0.5513889,186.0006,7.812138,7.012181,0,130.0283,0,3886.265,500.8436,557.7249,254.9838,265.8954,0,202.1482,251.4485,528.0133,10.92228,11.65574,0,77.04646,89.40204,167.8499,527.9324,11.62579,72.85337,83.96976,3000
53681,0.5513889,186.0006,7.812138,7.012181,0,130.0283,0,3886.265,500.8436,557.7249,254.9838,265.8954,0,202.1482,251.217,528.0138,10.92184,11.65614,0,77.09573,89.34764,167.8381,527.9326,11.62619,72.8503,83.93797,3000
53710,0.5461037,186,7.811748,7.0123,0,130.0244,0,3886.239,500.7808,557.7271,254.9821,265.8966,0,202.2358,250.0632,528.0164,10.91966,11.65822,0,77.19404,89.07645,167.7796,527.9346,11.62829,72.81299,83.90626,3000
53747,0.5434818,186.0007,7.811536,7.012359,0,130.0286,0,3886.25,500.75,557.7291,254.9821,265.8983,0,202.0601,248.9153,528.0194,10.91748,11.66025,0,77.32621,88.8066,167.7219,527.9362,11.63032,72.76183,83.86966,3000
53779,0.5383085,186.0003,7.811347,7.012413,0,130.0358,0,3886.222,500.7184,557.7311,254.9821,265.8997,0,202.1173,247.3177,528.0251,10.91442,11.66345,0,77.21632,88.43111,167.644,527.9402,11.6335,72.73116,83.79378,3000
53810,0.5357322,186.0008,7.811157,7.012461,0,130.0299,0,3886.146,500.687,557.7352,254.9803,265.9019,0,202.0785,246.1834,528.0287,10.91223,11.66555,0,77.37583,88.1645,167.5886,527.9425,11.63557,72.73898,83.78573,3000
53842,0.5306199,186.0003,7.810942,7.012518,0,130.0346,0,3886.123,500.6566,557.7371,254.9803,265.9025,0,202.2039,245.0547,528.0323,10.91004,11.66766,0,77.34375,87.84632,167.5236,527.9456,11.63813,72.70489,83.77438,3000
53874,0.5281075,186.001,7.81053,7.01262,0,130.0248,0,3886.064,500.5954,557.7391,254.9803,265.9033,0,202.0684,243.7078,528.0362,10.90741,11.66989,0,77.31431,87.58261,167.4711,527.949,11.64037,72.6551,83.72045,3000
53908,0.5255877,186.0009,7.810337,7.012674,0,130.0314,0,3886.097,500.5648,557.7411,254.9786,265.904,0,202.2636,242.3689,528.0409,10.90477,11.67253,0,77.22875,87.26791,167.4095,527.9532,11.64299,72.63719,83.67292,3000
53945,0.5205872,186.001,7.810116,7.012723,0,130.0319,0,3886.105,500.5353,557.7448,254.9786,265.9058,0,201.9652,241.2593,528.045,10.90258,11.67512,0,77.04321,87.0071,167.3596,527.9564,11.64513,72.63366,83.64516,3000
53978,0.5181064,186.0008,7.809897,7.01278,0,130.0307,0,3886.065,500.5059,557.7467,254.9786,265.9073,0,202.1268,240.1552,528.0484,10.90038,11.67731,0,77.16827,86.74759,167.3091,527.96,11.64734,72.57984,83.61916,3000
54007,0.5132111,186.0006,7.809702,7.012825,0,130.0181,0,3886.042,500.4759,557.7485,254.9786,265.9089,0,202.1018,239.2759,528.0513,10.89861,11.67913,0,76.97409,86.54091,167.2705,527.9631,11.64916,72.55558,83.55679,3000
54040,0.5107732,186.0003,7.809288,7.012933,0,130.0281,0,3886.126,500.4175,557.7504,254.9769,265.9098,0,202.1637,237.9636,528.0546,10.89597,11.68162,0,76.86662,86.23244,167.2131,527.9671,11.65169,72.48701,83.50922,3000
54073,0.505935,186.0003,7.809067,7.012986,0,130.0288,0,3886.11,500.3891,557.7537,254.9769,265.9103,0,202.2064,236.876,528.0563,10.89376,11.68348,0,76.79347,85.97679,167.166,527.9694,11.65357,72.46611,83.48167,3000
54106,0.5035347,186.0002,7.808872,7.013037,0,130.0233,0,3886.085,500.3602,557.7554,254.9769,265.9096,0,202.2599,235.7938,528.0585,10.89155,11.68517,0,76.68406,85.72241,167.1194,527.973,11.65582,72.38141,83.42863,3000
54139,0.4987982,186.0002,7.808679,7.013085,0,130.0314,0,3886.11,500.3316,557.7571,254.9751,265.9083,0,202.2526,234.9319,528.0618,10.88978,11.68747,0,76.90705,85.51983,167.0814,527.9761,11.65765,72.35534,83.35244,3000
54174,0.4964392,186,7.808462,7.013144,0,130.035,0,3886.06,500.3041,557.7588,254.9751,265.9065,0,202.0006,234.0735,528.0637,10.88801,11.68908,0,76.86631,85.31805,167.0443,527.9783,11.65929,72.36304,83.35168,3000
54207,0.4917575,185.9998,7.808054,7.013235,0,130.0344,0,3885.99,500.249,557.7604,254.9751,265.9046,0,202.2293,232.7923,528.0699,10.88535,11.69227,0,77.17512,85.01691,166.9876,527.985,11.66258,72.25829,83.25047,3000
54240,0.4894348,185.9999,7.807863,7.013278,0,130.0321,0,3885.996,500.2214,557.7639,254.9734,265.9,0,202.2166,231.7305,528.0772,10.88314,11.69532,0,77.18772,84.76732,166.9417,527.9922,11.66569,72.26434,83.24169,3000
54273,0.4848512,186,7.80765,7.013337,0,130.029,0,3885.957,500.1949,557.7654,254.9734,265.8979,0,201.9501,230.4633,528.0928,10.88047,11.70048,0,77.16791,84.46947,166.888,528.0087,11.67123,72.28631,83.24481,3000
54306,0.4825684,185.9999,7.807436,7.013383,0,130.0299,0,3885.95,500.1685,557.767,254.9734,265.8965,0,202.1488,229.4131,528.1203,10.87825,11.70827,0,77.16218,84.22263,166.8441,528.0375,11.67938,72.36273,83.27477,3000
54339,0.4802958,185.9999,7.807246,7.013429,0,130.0181,0,3885.937,500.1416,557.7689,254.9734,265.8952,0,202.2516,228.3681,528.1445,10.87603,11.71523,0,77.01736,83.97701,166.8016,528.0616,11.68643,72.53323,83.32677,3000
54372,0.4757897,186,7.806845,7.013534,0,130.0333,0,3886.003,500.0893,557.772,254.9716,265.8942,0,202.2725,227.3284,528.164,10.8738,11.72078,0,76.97235,83.73261,166.7596,528.0793,11.69198,72.7328,83.43593,3000
54405,0.4713536,185.9999,7.806633,7.013583,0,130.0332,0,3885.944,500.064,557.7736,254.9716,265.8952,0,202.243,226.2938,528.1807,10.87157,11.72532,0,77.0471,83.48944,166.7176,528.0927,11.69648,72.92674,83.63332,3000
54438,0.469144,185.9996,7.806445,7.013623,0,130.0371,0,3885.896,500.0383,557.7751,254.9716,265.8965,0,201.9424,225.2644,528.1927,10.86934,11.72832,0,77.01149,83.24748,166.6762,528.1028,11.70014,73.07632,83.75753,3000
54471,0.4647588,185.9994,7.80626,7.013662,0,130.0347,0,3885.824,500.0126,557.7767,254.9698,265.898,0,202.0769,224.0359,528.2142,10.86666,11.7331,0,77.20367,82.95872,166.6264,528.1142,11.70417,73.20927,83.81834,3000
54505,0.4626034,185.9993,7.805844,7.013739,0,130.0172,0,3885.785,499.9648,557.7784,254.9698,265.8996,0,202.192,223.0178,528.2319,10.86443,11.73666,0,77.42682,82.71941,166.585,528.1254,11.7077,73.2888,83.96429,3000
54536,0.4604415,185.9995,7.805662,7.013796,0,130.0223,0,3885.898,499.9406,557.7801,254.9698,265.9005,0,202.1044,222.0047,528.2516,10.86219,11.74044,0,77.46494,82.48129,166.545,528.1382,11.71145,73.36485,84.02235,3000
54572,0.4561503,185.9994,7.805494,7.013847,0,130.0216,0,3885.942,499.9168,557.783,254.968,265.9017,0,201.7848,220.7957,528.2764,10.8595,11.745,0,77.30997,82.19712,166.4996,528.155,11.71598,73.44532,84.07775,3000
54601,0.4540211,185.9991,7.8053,7.013888,0,130.0204,0,3885.979,499.8942,557.7844,254.968,265.9016,0,201.7886,219.7938,528.2976,10.85726,11.74881,0,77.07238,81.96161,166.4638,528.1702,11.71975,73.51471,84.11708,3000
54634,0.4498003,185.9996,7.805105,7.013935,0,130.0115,0,3886.017,499.8719,557.7858,254.968,265.901,0,201.7923,218.3994,528.325,10.85412,11.75369,0,77.18903,81.63387,166.4129,528.1912,11.72459,73.61485,84.25854,3000
54671,0.4477257,185.9995,7.80478,7.014059,0,130.012,0,3886.119,499.8263,557.7873,254.9662,265.9002,0,201.5691,217.4095,528.3425,10.85187,11.75677,0,77.23134,81.40117,166.3772,528.205,11.72763,73.69066,84.31744,3000
54704,0.4435715,185.9992,7.804593,7.014129,0,130.0142,0,3886.193,499.8045,557.7886,254.9662,265.8997,0,201.8202,216.228,528.363,10.84917,11.76051,0,76.9905,81.12345,166.3371,528.2229,11.73136,73.75692,84.37626,3000
54735,0.4415101,185.9991,7.804406,7.014198,0,130.0187,0,3886.348,499.783,557.7913,254.9663,265.9001,0,202.0397,215.2488,528.3792,10.84692,11.76363,0,77.02567,80.89331,166.3035,528.2382,11.73446,73.80536,84.48045,3000
54764,0.4374418,185.9989,7.804245,7.014283,0,130.0307,0,3886.313,499.7607,557.7922,254.9663,265.9005,0,201.9677,214.2745,528.3949,10.84466,11.76671,0,77.26526,80.66431,166.2692,528.2537,11.73752,73.84833,84.52576,3000
54803,0.4354154,185.9982,7.804086,7.014356,0,130.0343,0,3886.186,499.7385,557.7933,254.9645,265.9007,0,201.8954,213.3051,528.4102,10.84241,11.76988,0,77.4248,80.43646,166.2355,528.2697,11.74067,73.87482,84.55219,3000
54835,0.433398,185.9987,7.803901,7.014415,0,130.0343,0,3886.054,499.7171,557.7942,254.9645,265.8994,0,201.8727,212.3405,528.4256,10.84015,11.77323,0,77.18896,80.20974,166.2047,528.2863,11.74403,73.88718,84.59942,3000
54869,0.4293973,185.9986,7.803549,7.01453,0,130.0295,0,3885.949,499.6737,557.7953,254.9645,265.8969,0,201.8672,211.1894,528.443,10.83743,11.77721,0,77.28679,79.93916,166.1675,528.306,11.74799,73.92233,84.63538,3000
54902,0.4274327,185.9987,7.803385,7.014592,0,130.021,0,3885.906,499.6518,557.7973,254.9627,265.8907,0,201.9022,210.0451,528.4584,10.83472,11.781,0,77.33831,79.6702,166.1312,528.3246,11.75175,73.97578,84.67877,3000
54931,0.4234961,185.9988,7.803194,7.014655,0,130.018,0,3885.939,499.6305,557.7985,254.9627,265.8875,0,201.9351,209.0968,528.468,10.83245,11.78345,0,77.10968,79.4473,166.1036,528.3391,11.75478,74.01801,84.76099,3000
54963,0.4215426,185.9986,7.803001,7.014718,0,130.0178,0,3885.988,499.6092,557.7994,254.9627,265.8846,0,201.977,208.5301,528.4766,10.83109,11.78581,0,76.90909,79.31409,166.0879,528.3474,11.75654,74.03476,84.7863,3000
54999,0.4196013,185.9983,7.802829,7.014781,0,130.0192,0,3886.026,499.5873,557.8003,254.9627,265.8822,0,202.0123,207.2144,528.4901,10.82791,11.78978,0,76.9073,79.00483,166.0502,528.3655,11.76051,74.03181,84.81104,3000
55033,0.4157478,185.9988,7.80246,7.014907,0,130.0222,0,3886.043,499.5442,557.8012,254.9609,265.8802,0,202.0559,206.0939,528.4991,10.82518,11.79291,0,77.04971,78.74146,166.0174,528.3793,11.76364,74.05432,84.84008,3000
55065,0.4138356,185.9982,7.802258,7.014968,0,130.029,0,3885.992,499.523,557.8027,254.9609,265.8767,0,202.1315,205.1653,528.5055,10.82291,11.79543,0,77.02702,78.5232,165.9912,528.3897,11.76616,74.07312,84.86375,3000
55098,0.4100614,185.9986,7.80208,7.015028,0,130.0317,0,3885.931,499.5012,557.8035,254.9609,265.8745,0,202.1687,204.2413,528.5118,10.82063,11.79809,0,77.17489,78.30602,165.9649,528.4,11.76882,74.04812,84.87965,3000
55131,0.4081815,185.9982,7.801901,7.015083,0,130.0334,0,3885.858,499.4794,557.8043,254.9592,265.8721,0,202.1827,202.9555,528.5187,10.81744,11.80122,0,77.17855,78.00379,165.9298,528.4133,11.77244,74.08592,84.91801,3000
55164,0.4044498,185.9986,7.801488,7.015183,0,130.0345,0,3885.786,499.4379,557.8051,254.9592,265.8691,0,202.2148,202.0426,528.525,10.81516,11.80438,0,77.19762,77.7892,165.9059,528.4222,11.77508,74.09373,84.94125,3000
55198,0.4025979,185.998,7.801305,7.015229,0,130.0337,0,3885.671,499.4165,557.8063,254.9592,265.8616,0,202.2323,201.1342,528.5304,10.81289,11.80712,0,76.93845,77.57568,165.8841,528.4311,11.77782,74.08985,84.94027,3000
55230,0.3989429,185.9984,7.801125,7.015273,0,130.033,0,3885.631,499.3959,557.807,254.9574,265.8578,0,202.2242,200.2304,528.5347,10.81062,11.80968,0,76.93915,77.36324,165.8623,528.4386,11.78037,74.10727,84.97617,3000
55263,0.3971221,185.9979,7.800917,7.015314,0,130.032,0,3885.603,499.3763,557.8077,254.9574,265.8544,0,202.2353,199.1517,528.539,10.80791,11.81277,0,76.78455,77.1097,165.8373,528.4471,11.78348,74.07932,84.96072,3000
55297,0.3935077,185.9984,7.800545,7.015391,0,130.031,0,3885.588,499.337,557.8082,254.9574,265.8517,0,202.2347,197.9014,528.5414,10.80475,11.81595,0,76.81229,76.81582,165.8083,528.4542,11.78666,74.09081,84.97975,3000
55329,0.3917139,185.9977,7.800375,7.015429,0,130.0312,0,3885.573,499.3174,557.8093,254.9556,265.8485,0,202.2567,197.0137,528.5426,10.80249,11.8181,0,76.97022,76.60716,165.7871,528.4583,11.78881,74.09408,84.98605,3000
55362,0.3881736,185.9981,7.800183,7.015466,0,130.0323,0,3885.565,499.299,557.8098,254.9556,265.8472,0,202.2728,196.1304,528.5438,10.80024,11.8203,0,77.00691,76.39954,165.7667,528.4622,11.79101,74.07126,85.00323,3000
55396,0.3864099,185.9977,7.799993,7.015502,0,130.0329,0,3885.547,499.2808,557.8104,254.9556,265.8456,0,202.2644,195.0763,528.5464,10.79755,11.82326,0,77.41325,76.15177,165.7409,528.4677,11.794,74.04613,84.99184,3000
55429,0.3829085,185.9982,7.799673,7.015569,0,130.034,0,3885.526,499.2434,557.8109,254.9538,265.8435,0,202.2624,194.2027,528.5494,10.79531,11.82596,0,77.37446,75.94643,165.7213,528.4726,11.79668,74.0372,84.96523,3000
55462,0.3811708,185.9982,7.799489,7.0156,0,130.0333,0,3885.479,499.2256,557.8115,254.9538,265.8382,0,202.2457,193.1601,528.5537,10.79263,11.82927,0,77.43041,75.70137,165.6989,528.4785,11.79998,74.05146,84.98458,3000
55495,0.377741,185.998,7.799306,7.015631,0,130.0328,0,3885.464,499.2079,557.812,254.9537,265.8354,0,202.2344,192.1237,528.5588,10.78995,11.83275,0,77.26622,75.45778,165.6785,528.4846,11.80345,74.04713,84.99818,3000
55528,0.3743311,185.9976,7.799148,7.015663,0,130.032,0,3885.454,499.1897,557.8121,254.9537,265.8326,0,202.2386,191.2648,528.5626,10.78771,11.83557,0,77.07898,75.25589,165.6628,528.4896,11.80626,74.06353,84.9926,3000
55560,0.3726403,185.998,7.79881,7.015728,0,130.0314,0,3885.451,499.154,557.8124,254.9519,265.8304,0,202.2416,190.2398,528.5657,10.78502,11.83864,0,76.98024,75.01496,165.6442,528.4937,11.80931,74.09597,85.02624,3000
55594,0.3709729,185.9975,7.798625,7.015761,0,130.032,0,3885.45,499.1366,557.8125,254.9519,265.8289,0,202.2448,189.221,528.5671,10.78233,11.841,0,76.90816,74.77547,165.6259,528.4967,11.81213,74.08688,85.0453,3000
55627,0.3676342,185.9977,7.798464,7.015794,0,130.0334,0,3885.43,499.1185,557.8127,254.9519,265.8272,0,202.2471,188.3765,528.5684,10.78008,11.84373,0,77.15293,74.57699,165.6096,528.4985,11.81439,74.0968,85.03798,3000
55660,0.3659787,185.9973,7.798303,7.015825,0,130.0337,0,3885.411,499.1004,557.8129,254.9501,265.8265,0,202.2579,187.5363,528.57,10.77783,11.84615,0,77.1123,74.3795,165.5946,528.5012,11.81685,74.04978,85.03669,3000
55693,0.362692,185.9978,7.798117,7.015854,0,130.0338,0,3885.392,499.0831,557.8129,254.9501,265.8257,0,202.2611,186.7003,528.572,10.77558,11.84868,0,76.99831,74.18301,165.5807,528.5037,11.81937,74.0372,84.9982,3000
55727,0.3610665,185.9979,7.797761,7.015912,0,130.0341,0,3885.374,499.0478,557.8129,254.9501,265.8243,0,202.2645,185.5369,528.5743,10.77243,11.85202,0,77.1229,73.90955,165.5605,528.5065,11.82272,74.04214,85.01189,3000
55760,0.3578412,185.9977,7.797595,7.015939,0,130.0331,0,3885.343,499.0298,557.813,254.9483,265.8177,0,202.284,184.7109,528.5756,10.77017,11.85393,0,77.14754,73.71539,165.5469,528.5085,11.82514,74.02856,84.99998,3000
55788,0.3562371,185.9979,7.797402,7.015966,0,130.0333,0,3885.335,499.0125,557.8132,254.9483,265.8129,0,202.2886,183.889,528.5779,10.76792,11.85643,0,76.97137,73.52221,165.5351,528.5112,11.82767,73.99352,84.99091,3000
55828,0.3546397,185.998,7.797206,7.015994,0,130.0338,0,3885.325,498.9953,557.8131,254.9483,265.8077,0,202.2859,183.0712,528.5806,10.76566,11.85933,0,76.68495,73.32999,165.5242,528.5129,11.83004,73.98233,84.96201,3000
55856,0.3514869,185.9981,7.797033,7.016021,0,130.0341,0,3885.311,498.9775,557.813,254.9483,265.8027,0,202.287,182.0952,528.5817,10.76294,11.86147,0,76.61395,73.10058,165.5105,528.5139,11.83261,73.94893,84.94524,3000
55888,0.349916,185.9978,7.796664,7.016074,0,130.0342,0,3885.294,498.9429,557.8131,254.9465,265.7981,0,202.2933,181.4478,528.582,10.76113,11.86341,0,76.73679,72.9484,165.5008,528.5138,11.83415,73.94392,84.93806,3000
55925,0.3467972,185.9977,7.796466,7.016101,0,130.0348,0,3885.263,498.9261,557.8131,254.9465,265.7901,0,202.3222,180.4815,528.5832,10.75841,11.86584,0,76.76472,72.72128,165.4867,528.5143,11.83661,73.87704,84.91808,3000
55954,0.3452491,185.9975,7.79629,7.016127,0,130.0357,0,3885.245,498.9087,557.813,254.9465,265.7864,0,202.3093,179.6807,528.585,10.75615,11.86798,0,76.87813,72.53307,165.4746,528.5156,11.83879,73.81483,84.85311,3000
55990,0.3421935,185.997,7.796117,7.016152,0,130.0365,0,3885.221,498.8914,557.8128,254.9447,265.7827,0,202.3093,178.7251,528.5881,10.75342,11.87061,0,77.03487,72.30843,165.4601,528.5173,11.84142,73.78949,84.82749,3000
56025,0.3406711,185.9975,7.795718,7.016197,0,130.0352,0,3885.194,498.8586,557.8129,254.9447,265.7788,0,202.3164,177.933,528.5917,10.75115,11.87292,0,76.96422,72.12227,165.4494,528.5192,11.84375,73.76176,84.81207,3000
56054,0.3376484,185.9971,7.795543,7.016219,0,130.0347,0,3885.18,498.8417,557.8129,254.9447,265.7747,0,202.3167,176.9878,528.5972,10.74842,11.87578,0,77.12871,71.90009,165.4359,528.5223,11.84662,73.74734,84.76868,3000
56087,0.336148,185.9975,7.79537,7.016242,0,130.0343,0,3885.162,498.8251,557.8129,254.9429,265.766,0,202.2999,176.2045,528.6027,10.74614,11.87824,0,77.10079,71.71596,165.4252,528.5256,11.84908,73.73589,84.74736,3000
56121,0.3331866,185.9969,7.795173,7.016263,0,130.0338,0,3885.155,498.8092,557.8129,254.9429,265.762,0,202.3014,175.2696,528.6085,10.7434,11.88072,0,77.09016,71.49622,165.4133,528.5297,11.85205,73.72621,84.75083,3000
56155,0.331711,185.9975,7.794976,7.016285,0,130.0338,0,3885.152,498.7935,557.8127,254.9429,265.7587,0,202.2987,174.6494,528.6152,10.74158,11.88323,0,76.96293,71.35045,165.4062,528.533,11.85407,73.71185,84.7244,3000
56191,0.3287951,185.9971,7.794803,7.016308,0,130.0343,0,3885.146,498.7772,557.8126,254.9429,265.7563,0,202.2947,173.7239,528.6238,10.73884,11.88632,0,77.15022,71.1329,165.394,528.5386,11.85719,73.68339,84.71188,3000
56224,0.327341,185.9975,7.79444,7.016353,0,130.0345,0,3885.136,498.7457,557.8124,254.9411,265.7546,0,202.286,173.4168,528.6313,10.73655,11.88896,0,77.35764,70.9526,165.383,528.5441,11.85982,73.67165,84.67141,3000
56257,0.3244563,185.997,7.794245,7.016375,0,130.0343,0,3885.111,498.7304,557.812,254.9411,265.752,0,202.2907,173.4171,528.6397,10.73426,11.89169,0,77.33188,70.7732,165.3734,528.5503,11.86254,73.6527,84.65279,3000
56289,0.3230258,185.9975,7.794075,7.016396,0,130.0338,0,3885.101,498.7147,557.8118,254.9411,265.7507,0,202.296,173.4174,528.6501,10.73151,11.89497,0,77.37525,70.5591,165.3622,528.558,11.86582,73.66383,84.66149,3000
56323,0.3201991,185.997,7.793907,7.016418,0,130.0343,0,3885.095,498.6992,557.8115,254.9393,265.7492,0,202.2919,173.4178,528.6611,10.72876,11.89834,0,77.40998,70.34629,165.3511,528.5665,11.86916,73.66479,84.63914,3000
56355,0.3187894,185.9973,7.793715,7.01644,0,130.0343,0,3885.084,498.6843,557.8109,254.9393,265.7471,0,202.2949,173.418,528.6683,10.72693,11.90054,0,77.29963,70.20512,165.3448,528.5722,11.87136,73.67834,84.65142,3000
56389,0.3173882,185.9969,7.793356,7.016482,0,130.0339,0,3885.073,498.6544,557.8105,254.9393,265.7441,0,202.2983,173.4182,528.6757,10.72509,11.9028,0,77.03174,70.06451,165.3398,528.5786,11.87363,73.65072,84.62839,3000
56421,0.314606,185.9975,7.793191,7.016503,0,130.0345,0,3885.057,498.6393,557.8097,254.9374,265.7368,0,202.3028,173.4185,528.6848,10.72279,11.90558,0,76.89548,69.88953,165.3329,528.5864,11.87643,73.61075,84.62024,3000
56503,0.3091403,185.997,7.792645,7.016568,0,130.035,0,3885.017,498.596,557.808,254.9374,265.7248,0,202.35,173.4193,528.703,10.71681,11.91168,0,76.93013,69.43869,165.3127,528.6027,11.88252,73.60902,84.59739,3000
56532,0.3077874,185.9962,7.792483,7.016589,0,130.0366,0,3885.002,498.5819,557.8074,254.9356,265.7199,0,202.3616,173.4196,528.7114,10.71404,11.9145,0,76.96638,69.23258,165.3033,528.6105,11.88537,73.5587,84.55231,3000
56632,0.2959508,185.9963,7.791336,7.01671,0,130.038,0,3884.828,498.4901,557.8025,254.9336,265.6701,0,202.3951,173.268,528.7612,10.69924,11.93017,0,77.28085,68.15397,165.2538,528.657,11.90106,73.45141,84.4437,3000
56733,0.2959508,185.9959,7.791195,7.016725,0,130.038,0,3884.828,498.4772,557.8025,254.9318,265.6701,0,202.3951,173.2681,528.7647,10.69832,11.93121,0,77.26182,68.08769,165.2509,528.6602,11.9021,73.4522,84.41249,3000
56828,0.2896044,185.997,7.790724,7.016766,0,130.0375,0,3884.77,498.4398,557.7994,254.9318,265.6493,0,202.4069,173.269,528.7902,10.69135,11.93891,0,77.41901,67.59485,165.2292,528.6844,11.90979,73.42954,84.36913,3000
56836,0.2896044,185.9967,7.790584,7.016778,0,130.0375,0,3884.77,498.427,557.7994,254.9299,265.6493,0,202.4069,173.2692,528.7953,10.68995,11.94043,0,77.43164,67.49716,165.2247,528.6893,11.9113,73.44202,84.36913,3000
56860,0.2883528,185.9967,7.790584,7.016778,0,130.0379,0,3884.758,498.427,557.7987,254.9299,265.6446,0,202.4116,173.2693,528.8006,10.68856,11.94199,0,77.41672,67.39977,165.2205,528.6945,11.91286,73.4356,84.37498,3000
56897,0.2858672,185.9968,7.790249,7.016802,0,130.0379,0,3884.744,498.4021,557.7979,254.9299,265.6396,0,202.4237,173.2697,528.8112,10.68576,11.94522,0,77.4202,67.20586,165.2122,528.7052,11.91608,73.43266,84.34781,3000
56931,0.2846453,185.9967,7.790101,7.016813,0,130.039,0,3884.714,498.3892,557.7961,254.9299,265.6286,0,202.4388,173.2701,528.8215,10.68296,11.94836,0,77.56701,67.01311,165.2034,528.7153,11.9192,73.43941,84.35404,3000
56964,0.2821975,185.9964,7.789953,7.016823,0,130.0392,0,3884.693,498.3763,557.7955,254.928,265.6229,0,202.4383,173.2704,528.8301,10.68063,11.95103,0,77.49512,66.85337,165.1966,528.7241,11.92186,73.43513,84.35466,3000
56997,0.2809835,185.996,7.789779,7.016833,0,130.0399,0,3884.672,498.3638,557.7947,254.928,265.617,0,202.4504,173.1174,528.8389,10.67783,11.95381,0,77.67268,66.66273,165.1879,528.735,11.92519,73.43636,84.34403,3000
57095,0.2761976,185.9959,7.789116,7.01687,0,130.0406,0,3884.602,498.3132,557.7925,254.9262,265.5982,0,202.4712,173.1183,528.8631,10.67081,11.96236,0,77.11346,66.1911,165.1725,528.7604,11.93315,73.44672,84.32364,3000
57099,0.2750129,185.9966,7.789116,7.01687,0,130.0405,0,3884.578,498.3132,557.7916,254.9262,265.5916,0,202.4891,173.1183,528.8641,10.67034,11.96281,0,77.13832,66.15991,165.1714,528.7617,11.9336,73.45063,84.32364,3000
57129,0.2738352,185.9963,7.788933,7.016879,0,130.0406,0,3884.558,498.301,557.7906,254.9262,265.5847,0,202.5102,173.1186,528.8692,10.66799,11.96511,0,76.95038,66.00443,165.1665,528.7686,11.93591,73.41582,84.33152,3000
57162,0.2680433,185.9963,7.788107,7.016909,0,130.0441,0,3884.452,498.2405,557.787,254.9243,265.552,0,202.5737,173.1198,528.8843,10.6586,11.97385,0,77.21583,65.39022,165.1414,528.7916,11.94473,73.26311,84.2167,3000
57424,0.2590688,185.9956,7.787177,7.016914,0,130.0451,0,3884.26,498.1741,557.7795,254.9205,265.4816,0,202.6216,173.1214,528.9072,10.64585,11.98662,0,76.9392,64.58028,165.1107,528.8204,11.95759,73.09977,84.04452,3000
57434,0.2579713,185.9962,7.787177,7.016914,0,130.0451,0,3884.26,498.1636,557.7795,254.9205,265.4816,0,202.6216,173.1216,528.9092,10.64491,11.98764,0,76.93588,64.52115,165.1086,528.8227,11.95862,73.07752,84.0022,3000
57890,0.2371669,185.996,7.784548,7.016838,0,130.047,0,3883.971,497.9927,557.7599,254.913,265.3668,0,202.65,172.9727,528.9942,10.61061,12.02298,0,77.27779,62.46938,165.0172,528.9011,11.99407,72.76366,83.5713,3000
57981,0.2332409,185.9957,7.783892,7.016812,0,130.0457,0,3883.893,497.9511,557.7538,254.9111,265.3366,0,202.6716,172.8207,529.0174,10.60246,12.03168,0,77.16399,62.00612,164.9948,528.9233,12.00273,72.7417,83.52142,3000
57984,0.2332409,185.9957,7.783892,7.016812,0,130.0457,0,3883.893,497.9511,557.7538,254.9111,265.3366,0,202.6716,172.8207,529.0174,10.60246,12.03168,0,77.16399,62.00612,164.9948,528.9233,12.00273,72.7417,83.52142,3000
58018,0.2322709,185.9954,7.783741,7.016806,0,130.0456,0,3883.881,497.9407,557.7523,254.9111,265.3279,0,202.6772,172.821,529.0243,10.60007,12.03421,0,77.21543,61.87137,164.9885,528.9297,12.00527,72.72965,83.51473,3000
58051,0.2303558,185.9959,7.783592,7.016799,0,130.0461,0,3883.869,497.9304,557.7507,254.9092,265.3192,0,202.6734,172.8214,529.032,10.59721,12.03722,0,76.95671,61.71054,164.982,528.9377,12.00829,72.6877,83.47575,3000
58084,0.2294012,185.9952,7.783418,7.016792,0,130.0466,0,3883.853,497.9206,557.7491,254.9092,265.3108,0,202.6801,172.8216,529.0374,10.5953,12.03929,0,77.07979,61.60386,164.9765,528.9432,12.01039,72.64478,83.43786,3000
58116,0.2275049,185.9959,7.783096,7.016776,0,130.0466,0,3883.832,497.9008,557.7472,254.9092,265.3027,0,202.6943,172.8219,529.0434,10.59293,12.04179,0,77.03655,61.47111,164.9701,528.9498,12.01291,72.60354,83.39772,3000
58149,0.2265632,185.9954,7.782949,7.016768,0,130.0478,0,3883.791,497.8909,557.7437,254.9074,265.2876,0,202.7135,172.8222,529.0485,10.59056,12.04413,0,76.95026,61.33903,164.9639,528.9556,12.01525,72.58924,83.37038,3000
58184,0.2210309,185.9961,7.782148,7.016709,0,130.0487,0,3883.693,497.8433,557.7363,254.9055,265.252,0,202.7524,172.8234,529.0695,10.58103,12.05362,0,77.0302,60.81723,164.9355,528.9786,12.02481,72.43261,83.24173,3000
58279,0.2210309,185.9961,7.782148,7.016709,0,130.0487,0,3883.693,497.8433,557.7363,254.9055,265.252,0,202.7524,172.8235,529.0707,10.58055,12.05412,0,77.01091,60.79141,164.9342,528.9799,12.02531,72.43246,83.18764,3000
58317,0.2192167,185.996,7.781979,7.016694,0,130.0485,0,3883.647,497.8341,557.7324,254.9054,265.2317,0,202.7634,172.8238,529.0774,10.57768,12.05701,0,77.07006,60.63705,164.9255,528.9868,12.0282,72.42146,83.17542,3000
58350,0.2174201,185.9957,7.781832,7.01668,0,130.0485,0,3883.626,497.8245,557.7302,254.9054,265.2219,0,202.7639,172.8242,529.0839,10.57481,12.05984,0,77.20937,60.48361,164.9159,528.9935,12.03104,72.39204,83.12135,3000
58380,0.2130142,185.9961,7.781084,7.016605,0,130.0488,0,3883.524,497.78,557.7198,254.9016,265.1789,0,202.7704,172.6724,529.1097,10.56617,12.0696,0,77.30295,60.02879,164.8876,529.0193,12.04085,72.2456,82.98623,3000
58487,0.2130142,185.9961,7.781084,7.016605,0,130.0488,0,3883.524,497.78,557.7198,254.9016,265.1789,0,202.7704,172.6725,529.1111,10.56569,12.07014,0,77.30431,60.00376,164.886,529.0205,12.04139,72.25066,82.95861,3000
58514,0.2112867,185.996,7.780927,7.016589,0,130.0487,0,3883.508,497.7716,557.7175,254.9016,265.1713,0,202.7745,172.6728,529.1183,10.56329,12.07273,0,77.22055,59.87899,164.8787,529.0268,12.04396,72.26201,82.96065,3000
58548,0.2104245,185.996,7.780769,7.016573,0,130.0487,0,3883.492,497.7637,557.7153,254.9016,265.1638,0,202.7822,172.6732,529.1268,10.5604,12.07589,0,77.16994,59.73009,164.8699,529.035,12.04713,72.22347,82.93686,3000
58582,0.2095674,185.9954,7.780519,7.016541,0,130.0488,0,3883.477,497.7471,557.7131,254.8997,265.1561,0,202.7846,172.6735,529.1332,10.55799,12.07837,0,77.18452,59.60669,164.8621,529.0411,12.04959,72.24265,82.90746,3000
58610,0.2078646,185.996,7.780375,7.016524,0,130.0492,0,3883.461,497.7392,557.7105,254.8997,265.1485,0,202.7825,172.6737,529.1381,10.55606,12.08032,0,77.18993,59.50842,164.856,529.0459,12.05155,72.22632,82.89156,3000
58647,0.2070189,185.9956,7.780227,7.016508,0,130.0493,0,3883.421,497.7314,557.7054,254.8997,265.1331,0,202.789,172.6741,529.1461,10.55317,12.0834,0,76.99178,59.36173,164.8476,529.0539,12.05464,72.17539,82.85688,3000
58746,0.2028713,185.996,7.779694,7.01644,0,130.0491,0,3883.364,497.6994,557.6976,254.8978,265.1095,0,202.8129,172.6751,529.1663,10.54494,12.09179,0,77.08804,58.95089,164.8192,529.0749,12.06306,72.10028,82.74458,3000
58761,0.20205,185.9956,7.779694,7.01644,0,130.0496,0,3883.349,497.6994,557.6949,254.8978,265.1007,0,202.8247,172.6752,529.1689,10.54397,12.09283,0,76.9998,58.90301,164.8164,529.0776,12.06412,72.07277,82.73169,3000
58779,0.2012334,185.9959,7.77957,7.016424,0,130.0499,0,3883.33,497.6911,557.6921,254.8978,265.0913,0,202.8275,172.6755,529.1736,10.54203,12.09486,0,77.01593,58.78373,164.8083,529.0838,12.06662,72.05303,82.68029,3000
58812,0.2004199,185.9958,7.779447,7.016407,0,130.0504,0,3883.309,497.6829,557.6893,254.8959,265.0813,0,202.8344,172.6757,529.1777,10.54009,12.09671,0,77.15691,58.71246,164.8026,529.087,12.06798,72.06257,82.67704,3000
58845,0.1988136,185.9962,7.779296,7.01639,0,130.0505,0,3883.285,497.6748,557.6865,254.8958,265.0712,0,202.8385,172.5232,529.1826,10.53814,12.09873,0,77.4343,58.61775,164.7942,529.0922,12.07003,72.00861,82.65702,3000
58878,0.1980128,185.996,7.779143,7.016372,0,130.0509,0,3883.261,497.6668,557.6835,254.8958,265.061,0,202.8445,172.5237,529.1918,10.53474,12.1025,0,77.22684,58.45292,164.7826,529.102,12.07381,71.96938,82.62049,3000
58911,0.1964216,185.9962,7.778879,7.016338,0,130.0513,0,3883.213,497.6498,557.678,254.8939,265.0414,0,202.8579,172.524,529.199,10.53182,12.10556,0,77.31261,58.31256,164.7718,529.1096,12.07685,71.9932,82.58218,3000
58944,0.1956312,185.9959,7.77872,7.01632,0,130.0513,0,3883.213,497.6416,557.678,254.8939,265.0414,0,202.8579,172.5244,529.2049,10.52938,12.10813,0,77.45329,58.19623,164.762,529.1157,12.07941,71.97475,82.55643,3000
58973,0.1940709,185.9955,7.778557,7.016302,0,130.0516,0,3883.164,497.6335,557.6724,254.8939,265.0228,0,202.8648,172.5247,529.2123,10.52645,12.11127,0,77.62369,58.0574,164.75,529.1232,12.08254,71.97031,82.5517,3000
59010,0.1932928,185.9959,7.778417,7.016284,0,130.0515,0,3883.142,497.625,557.6696,254.8939,265.0134,0,202.8691,172.525,529.2185,10.52401,12.11395,0,77.45338,57.94235,164.7417,529.1298,12.08519,71.97881,82.52745,3000
59041,0.1925175,185.9954,7.778278,7.016264,0,130.0516,0,3883.122,497.6168,557.6666,254.892,265.0042,0,202.8712,172.5254,529.2262,10.52107,12.1173,0,77.30082,57.80504,164.7321,529.1383,12.08855,71.94718,82.51111,3000
59077,0.1909868,185.9962,7.777954,7.016225,0,130.0517,0,3883.101,497.6013,557.6638,254.892,264.9953,0,202.8741,172.5258,529.2326,10.51814,12.12046,0,77.24454,57.66856,164.7219,529.146,12.09169,71.9495,82.47854,3000
59105,0.1902235,185.9956,7.777818,7.016205,0,130.0516,0,3883.081,497.5932,557.6612,254.892,264.9865,0,202.8797,172.5261,529.2365,10.51569,12.12283,0,77.17463,57.55545,164.7134,529.151,12.09406,71.96717,82.48229,3000
59143,0.1857244,185.9953,7.777132,7.016097,0,130.0536,0,3882.973,497.556,557.6475,254.8881,264.9402,0,202.9494,172.5273,529.2491,10.50586,12.13247,0,77.28045,57.1086,164.6769,529.1705,12.10375,71.80679,82.32941,3000
59241,0.1857244,185.9953,7.777132,7.016097,0,130.0542,0,3882.945,497.556,557.6447,254.8881,264.9292,0,202.9698,172.5275,529.2501,10.50487,12.13343,0,77.31689,57.06441,164.673,529.1722,12.10472,71.80788,82.32941,3000
59274,0.1842506,185.9956,7.776988,7.016073,0,130.0543,0,3882.914,497.549,557.6421,254.8881,264.9173,0,202.9846,172.3751,529.252,10.5029,12.13537,0,77.32989,56.97628,164.665,529.1756,12.10666,71.78124,82.30048,3000
59308,0.1743311,185.9959,7.775526,7.015774,0,130.0571,0,3882.579,497.4698,557.6117,254.8823,264.7888,0,203.0744,172.3782,529.2719,10.47863,12.15999,0,77.35905,55.9249,164.5713,529.2094,12.1314,71.45177,81.91578,3000
59590,0.1743311,185.9959,7.775526,7.015774,0,130.0571,0,3882.579,497.4698,557.6117,254.8823,264.7888,0,203.0744,172.3783,529.2724,10.47813,12.16051,0,77.3977,55.90398,164.5691,529.2101,12.13192,71.42407,81.91578,3000
59604,0.1722933,185.9958,7.775083,7.015678,0,130.0569,0,3882.52,497.4481,557.6029,254.8823,264.7568,0,203.0819,172.379,529.278,10.47215,12.16688,0,77.29167,55.65451,164.545,529.217,12.13827,71.39942,81.83368,3000
59677,0.1716185,185.9958,7.774951,7.015646,0,130.0569,0,3882.52,497.4406,557.6029,254.8804,264.7568,0,203.0819,172.3792,529.2789,10.47115,12.16793,0,77.21307,55.61322,164.5413,529.2181,12.13932,71.38313,81.83368,3000
59701,0.1682966,185.9959,7.774364,7.015519,0,130.0578,0,3882.425,497.4123,557.5879,254.8784,264.7059,0,203.0938,172.2279,529.2853,10.46165,12.17751,0,77.04144,55.22509,164.5037,529.2261,12.14889,71.3442,81.73383,3000
59799,0.1682966,185.9959,7.774364,7.015519,0,130.0578,0,3882.425,497.4123,557.5879,254.8784,264.7059,0,203.0938,172.228,529.2854,10.46115,12.17798,0,77.06567,55.20486,164.5017,529.2264,12.14938,71.34145,81.73383,3000
59804,0.1656961,185.9961,7.773795,7.015391,0,130.0585,0,3882.356,497.3852,557.5786,254.8765,264.6772,0,203.116,172.229,529.2871,10.45311,12.18559,0,77.10349,54.884,164.468,529.2306,12.15701,71.22328,81.59822,3000
60791,0.141626,185.9957,7.769615,7.014237,0,130.0616,0,3881.601,497.192,557.4688,254.8608,264.3189,0,203.29,171.9341,529.3055,10.37821,12.25815,0,77.19385,52.14734,164.1237,529.2546,12.22976,70.35735,80.48362,3000
60796,0.141626,185.9957,7.769479,7.014198,0,130.0616,0,3881.601,497.1866,557.4688,254.8608,264.3189,0,203.29,171.9342,529.3058,10.3772,12.25913,0,77.2563,52.11306,164.1185,529.2549,12.23075,70.32577,80.48362,3000
60824,0.1410923,185.9961,7.76934,7.014159,0,130.0615,0,3881.581,497.1812,557.4649,254.8608,264.3074,0,203.2935,171.9345,529.3059,10.37519,12.26105,0,77.21949,52.04471,164.1082,529.2552,12.23267,70.32121,80.44849,3000
60860,0.1379534,185.9966,7.768834,7.014004,0,130.0623,0,3881.482,497.159,557.4454,254.8588,264.2555,0,203.3229,171.9359,529.3056,10.36459,12.27124,0,77.36546,51.69033,164.0536,529.257,12.2429,70.16268,80.27029,3000
60956,0.1304465,185.9972,7.767151,7.013415,0,130.0658,0,3881.117,497.0862,557.3942,254.8508,264.1015,0,203.4431,171.7875,529.3031,10.33607,12.30101,0,77.39599,50.76515,163.8978,529.2648,12.27319,69.92625,79.89294,3000
61308,0.1299683,185.9972,7.767151,7.013415,0,130.0655,0,3881.089,497.0862,557.3901,254.8508,264.09,0,203.4482,171.7876,529.3024,10.33504,12.30206,0,77.26447,50.74939,163.8955,529.2646,12.27369,69.89962,79.88071,3000
61321,0.1238904,185.9971,7.765843,7.01289,0,130.0687,0,3880.804,497.0317,557.3505,254.8468,263.9606,0,203.5552,171.6389,529.2645,10.31077,12.32377,0,77.24309,50.02594,163.7644,529.241,12.29556,69.47284,79.43155,3000
