TIME(10ms),JKA01\JKA01\CTEC_ATAG0@Out.Val(1#核功率),JKA02\JKA01\CTEC_ATAG0@Out.Val(2#核功率),N00\JEG\CTEC_ATAG0@Out.Val(1#一回路压力),N00\JEG\CTEC_ATAG1@Out.Val(2#一回路压力),N00\HEC01\CTEC_ATAG0@Out.Val(1#一回路流量),N20\HEC02\CTEC_ATAG0@Out.Val(2#一回路流量),N00\HEC01\CTEC_ATAG3@Out.Val(1#氦风机转速),N20\HEC02\CTEC_ATAG3@Out.Val(2#氦风机转速),N00\HEC01\CTEC_ATAG1@Out.Val(1#热氦温度),N20\HEC02\CTEC_ATAG1@Out.Val(2#热氦温度),N00\HEC01\CTEC_ATAG2@Out.Val(1#冷氦温度),N20\HEC02\CTEC_ATAG2@Out.Val(2#冷氦温度),N00\HEC01\CTEC_ATAG5@Out.Val(1#热功率),N20\HEC02\CTEC_ATAG5@Out.Val(2#热功率),T00\LBA002\CTEC_ATAG0@Out.Val(1#SG出口温度),T00\LBA003\CTEC_ATAG0@Out.Val(2#SG出口温度),T00\LBA002\1LBA10CP801A@Out.Val(1#SG出口压力),T00\LBA003\2LBA10CP801A@Out.Val(2#SG出口压力),T00\LBA002\1LAB10CF001@Out.Val(1#给水流量),T00\LBA003\2LAB10CF001@Out.Val(2#给水流量),T00\LAB001\CTEC_ATAG23@Out.Val(1#给水温度),T00\LAB001\CTEC_ATAG25@Out.Val(2#给水温度),T00\LBA001\CTEC_ATAG10@Out.Val(蒸汽母管温度),T00\LBA001\CTEC_ATAG9@Out.Val(蒸汽母管压力),T00\LBA001\CTEC_ATAG26@Out.Val(主蒸汽流量),E00\GEN\CTEC_ATAG0@Out.Val(发电机功率),E00\GEN\CTEC_ATAG1@Out.Val(汽轮机转速)
61599,0.1238904,185.9971,7.765843,7.01289,0,130.0687,0,3880.804,497.0317,557.3505,254.8468,263.9606,0,203.5552,171.6389,529.2645,10.31077,12.32377,0,77.24309,50.02594,163.7644,529.241,12.29556,69.47284,79.43155,3000
61618,0.123441,185.9975,7.765843,7.01289,0,130.0677,0,3880.773,497.0317,557.3466,254.8468,263.9459,0,203.5592,171.6391,529.2626,10.30921,12.32528,0,77.26843,49.9809,163.7555,529.2394,12.29707,69.46676,79.38573,3000
61652,0.1225391,185.9976,7.765602,7.012792,0,130.0676,0,3880.752,497.0219,557.3425,254.8448,263.9319,0,203.5575,171.6394,529.2597,10.3066,12.32784,0,77.32833,49.90615,163.7406,529.237,12.29964,69.40797,79.341,3000
61685,0.1220914,185.9978,7.765469,7.012743,0,130.0676,0,3880.731,497.0173,557.3385,254.8448,263.9186,0,203.5532,171.6399,529.2562,10.30295,12.33149,0,77.36023,49.80212,163.7197,529.2335,12.30328,69.38593,79.26631,3000
61718,0.1216451,185.9977,7.76536,7.012696,0,130.0678,0,3880.691,497.0124,557.3305,254.8448,263.895,0,203.5555,171.6402,529.2529,10.30034,12.33391,0,77.19517,49.72826,163.7059,529.2299,12.30568,69.39429,79.25552,3000
61751,0.1207638,185.9979,7.765254,7.012647,0,130.0681,0,3880.668,497.0075,557.3265,254.8428,263.8852,0,203.5566,171.6406,529.2488,10.2972,12.33675,0,77.06828,49.64011,163.6893,529.2256,12.30854,69.35815,79.24248,3000
61784,0.1203239,185.9979,7.765127,7.012599,0,130.0683,0,3880.642,497.0028,557.3225,254.8428,263.8765,0,203.5568,171.6409,529.2453,10.29458,12.33915,0,77.07244,49.56706,163.6749,529.222,12.31094,69.31773,79.15511,3000
61817,0.1194493,185.9978,7.764891,7.012499,0,130.0681,0,3880.616,496.9934,557.3183,254.8428,263.868,0,203.5571,171.6413,529.2418,10.29143,12.34157,0,77.07944,49.47988,163.6572,529.2183,12.31387,69.24409,79.11993,3000
61850,0.1190193,185.9976,7.764788,7.012449,0,130.0677,0,3880.592,496.9887,557.3143,254.8408,263.8591,0,203.5646,171.6416,529.2387,10.28933,12.34345,0,77.05586,49.42205,163.6453,529.2153,12.31575,69.21404,79.07436,3000
61884,0.1181562,185.9976,7.764661,7.012399,0,130.0673,0,3880.572,496.9843,557.3104,254.8408,263.8496,0,203.5712,171.642,529.2339,10.28617,12.34697,0,76.93967,49.33573,163.6282,529.2122,12.31885,69.1088,78.97946,3000
61916,0.1177278,185.9977,7.764537,7.012349,0,130.0671,0,3880.538,496.9799,557.3024,254.8408,263.829,0,203.588,171.6423,529.2299,10.28353,12.34928,0,77.0362,49.26419,163.6128,529.2085,12.32116,69.11388,78.93533,3000
61949,0.1168805,185.9973,7.764436,7.012299,0,130.0673,0,3880.521,496.9752,557.2983,254.8408,263.8175,0,203.5985,171.491,529.2256,10.28089,12.35156,0,77.20695,49.19302,163.5965,529.2047,12.32345,69.0688,78.90321,3000
61983,0.1164571,185.9979,7.764212,7.0122,0,130.0674,0,3880.502,496.9664,557.2944,254.8388,263.8052,0,203.6045,171.4914,529.2211,10.27772,12.35443,0,77.25193,49.10807,163.5775,529.2004,12.32632,69.02079,78.82169,3000
62016,0.1156163,185.9976,7.76409,7.012152,0,130.0682,0,3880.457,496.9622,557.2866,254.8388,263.7794,0,203.6095,171.4918,529.218,10.27454,12.35752,0,77.31311,49.02364,163.5585,529.1971,12.32944,68.95247,78.78495,3000
62048,0.1151989,185.998,7.763991,7.012103,0,130.0685,0,3880.43,496.9576,557.2826,254.8388,263.7664,0,203.6074,171.4921,529.2161,10.27242,12.35964,0,77.1934,48.96763,163.5465,529.1951,12.33156,68.92759,78.73505,3000
62082,0.1147827,185.9972,7.763896,7.012055,0,130.0684,0,3880.403,496.9529,557.2785,254.8368,263.7538,0,203.6159,171.4925,529.2127,10.2687,12.36328,0,77.29733,48.87015,163.5244,529.1913,12.3352,68.90753,78.66957,3000
62114,0.1139564,185.9977,7.763774,7.012007,0,130.0682,0,3880.377,496.9486,557.2744,254.8368,263.7414,0,203.6186,171.4928,529.2109,10.26657,12.36534,0,77.20015,48.81475,163.5122,529.1891,12.33727,68.87681,78.63522,3000
62147,0.1135507,185.9973,7.763549,7.011912,0,130.0686,0,3880.354,496.9397,557.2704,254.8368,263.7295,0,203.619,171.4932,529.208,10.26338,12.36842,0,77.16165,48.73207,163.4937,529.1858,12.34035,68.82807,78.59542,3000
62181,0.1127351,185.9977,7.76345,7.011864,0,130.0686,0,3880.305,496.935,557.2623,254.8348,263.7069,0,203.6318,171.4935,529.2052,10.26071,12.37088,0,77.27184,48.66355,163.4774,529.1826,12.34282,68.79324,78.54417,3000
62214,0.1123297,185.9971,7.763325,7.011815,0,130.0688,0,3880.281,496.9306,557.2583,254.8348,263.6964,0,203.6354,171.494,529.2028,10.2575,12.37346,0,77.26856,48.58177,163.458,529.1794,12.3459,68.7569,78.47566,3000
62247,0.1115246,185.9978,7.763094,7.011716,0,130.0689,0,3880.257,496.9216,557.2542,254.8348,263.6861,0,203.6358,171.4943,529.1998,10.25482,12.37653,0,77.29952,48.514,163.4417,529.1768,12.34847,68.72943,78.44543,3000
62281,0.1111294,185.9975,7.762993,7.011666,0,130.0687,0,3880.233,496.9169,557.2501,254.8328,263.6755,0,203.6457,171.4947,529.1964,10.2516,12.37957,0,77.3754,48.43312,163.4218,529.1735,12.3515,68.70174,78.38055,3000
62310,0.1103347,185.998,7.762865,7.011615,0,130.0685,0,3880.192,496.9125,557.2421,254.8327,263.6537,0,203.652,171.495,529.194,10.24945,12.38159,0,77.34885,48.37947,163.4088,529.1714,12.35352,68.70168,78.37032,3000
62346,0.1099397,185.9975,7.762735,7.011564,0,130.0683,0,3880.172,496.9082,557.238,254.8327,263.6425,0,203.6581,171.4954,529.1919,10.24622,12.38491,0,77.22248,48.2994,163.3899,529.1695,12.35688,68.61087,78.31294,3000
62379,0.1091551,185.998,7.762524,7.011462,0,130.0682,0,3880.154,496.899,557.2339,254.8307,263.6308,0,203.6621,171.4957,529.1899,10.24407,12.38708,0,77.26409,48.24628,163.3769,529.1678,12.35903,68.58716,78.25462,3000
62412,0.10877,185.9978,7.762396,7.011412,0,130.0685,0,3880.117,496.8948,557.2256,254.8307,263.6077,0,203.6798,171.3445,529.1865,10.24083,12.39021,0,77.16881,48.167,163.3579,529.165,12.36218,68.53896,78.18967,3000
62444,0.1079956,185.9983,7.762267,7.011361,0,130.0689,0,3880.096,496.8907,557.2214,254.8307,263.5961,0,203.6862,171.3448,529.184,10.23867,12.39227,0,77.08762,48.11441,163.3452,529.163,12.36425,68.51559,78.16434,3000
62479,0.1076106,185.9977,7.762063,7.011259,0,130.0694,0,3880.072,496.8815,557.2172,254.8287,263.5846,0,203.701,171.3452,529.1799,10.23542,12.39538,0,77.10739,48.03592,163.3256,529.1601,12.36737,68.45332,78.12909,3000
62510,0.1068461,185.9983,7.761935,7.011208,0,130.0695,0,3880.045,496.8774,557.2131,254.8287,263.573,0,203.7101,171.3456,529.175,10.23216,12.39828,0,77.34055,47.9579,163.304,529.1559,12.37028,68.42349,78.04301,3000
62544,0.1064665,185.9978,7.761806,7.011156,0,130.0703,0,3879.986,496.8734,557.2044,254.8287,263.5488,0,203.735,171.346,529.1711,10.22945,12.40077,0,77.4418,47.89325,163.2864,529.1529,12.37277,68.38884,78.02229,3000
62574,0.1060881,185.9982,7.761703,7.011104,0,130.0708,0,3879.956,496.869,557.2003,254.8287,263.5361,0,203.7382,171.3463,529.1688,10.22727,12.40299,0,77.33052,47.84175,163.273,529.1512,12.37501,68.31832,77.97984,3000
62610,0.1053408,185.9977,7.761607,7.011051,0,130.0711,0,3879.924,496.8647,557.1958,254.8267,263.5234,0,203.7337,171.3467,529.1658,10.224,12.40639,0,77.19183,47.76489,163.2536,529.1489,12.37842,68.27155,77.87052,3000
62643,0.1049677,185.9984,7.76136,7.010943,0,130.0708,0,3879.893,496.8568,557.1915,254.8267,263.5108,0,203.7358,171.347,529.1629,10.22126,12.40917,0,77.28957,47.70119,163.2365,529.1465,12.38121,68.22504,77.83596,3000
62676,0.1042257,185.9979,7.761261,7.01089,0,130.0698,0,3879.846,496.8526,557.183,254.8267,263.4866,0,203.7487,171.3474,529.1594,10.21853,12.41177,0,77.19578,47.63782,163.2198,529.1433,12.38381,68.21003,77.8096,3000
62709,0.1038569,185.9984,7.761168,7.010838,0,130.0697,0,3879.829,496.8484,557.1786,254.8247,263.4752,0,203.7571,171.3477,529.1564,10.21579,12.41453,0,77.11237,47.57475,163.2032,529.141,12.38659,68.14664,77.71291,3000
62742,0.1031284,185.998,7.76105,7.010786,0,130.07,0,3879.811,496.8444,557.1744,254.8247,263.464,0,203.7611,171.3481,529.1512,10.2125,12.41747,0,77.09782,47.4995,163.1828,529.1362,12.38952,68.13995,77.70426,3000
62774,0.1027648,185.9987,7.76083,7.01068,0,130.0704,0,3879.79,496.8362,557.1699,254.8247,263.453,0,203.7739,171.3485,529.1464,10.20975,12.41984,0,77.20918,47.43712,163.1649,529.1321,12.3919,68.1202,77.67485,3000
62805,0.1020415,185.9986,7.760734,7.010626,0,130.0705,0,3879.765,496.832,557.1655,254.8227,263.442,0,203.7786,171.3488,529.1419,10.20699,12.42231,0,77.33672,47.37506,163.1465,529.1282,12.39437,68.07661,77.59126,3000
62841,0.1016819,185.9989,7.760612,7.010572,0,130.0712,0,3879.711,496.828,557.1565,254.8227,263.4195,0,203.7866,171.3492,529.1379,10.20423,12.4249,0,77.28967,47.31331,163.129,529.1246,12.39697,68.01121,77.553,3000
62874,0.1013244,185.999,7.760489,7.010518,0,130.071,0,3879.683,496.824,557.1521,254.8227,263.4077,0,203.7831,171.1981,529.1353,10.20148,12.42711,0,77.27414,47.25187,163.1114,529.1221,12.39981,67.94915,77.4938,3000
62908,0.1006173,185.9993,7.76029,7.010409,0,130.071,0,3879.659,496.8155,557.1475,254.8206,263.3961,0,203.7861,171.1985,529.1321,10.19873,12.43058,0,77.21982,47.19073,163.094,529.1199,12.40269,67.89527,77.39738,3000
62941,9.991221E-02,185.9993,7.760167,7.010355,0,130.07,0,3879.617,496.8114,557.1382,254.8206,263.3728,0,203.796,171.1988,529.1281,10.19599,12.43321,0,77.24663,47.1299,163.0761,529.1163,12.40533,67.88767,77.38251,3000
62973,9.956165E-02,185.9996,7.760041,7.010302,0,130.0699,0,3879.601,496.8074,557.1337,254.8206,263.3613,0,203.805,171.1992,529.1241,10.19326,12.43583,0,77.24781,47.06937,163.0582,529.1127,12.40795,67.82788,77.33987,3000
63007,9.886932E-02,185.9997,7.759937,7.010249,0,130.0702,0,3879.585,496.8031,557.1292,254.8206,263.3499,0,203.8116,171.1996,529.1193,10.18997,12.43897,0,77.09448,46.99714,163.0377,529.1083,12.41109,67.80492,77.26382,3000
63039,9.852368E-02,185.9996,7.759836,7.010196,0,130.0707,0,3879.565,496.7988,557.1245,254.8186,263.3387,0,203.8189,171.1999,529.1158,10.18778,12.44101,0,77.01843,46.94922,163.0239,529.1053,12.41315,67.77102,77.2365,3000
63072,0.0978362,185.9994,7.759581,7.01009,0,130.0711,0,3879.541,496.791,557.12,254.8186,263.3275,0,203.8197,171.2002,529.1118,10.18503,12.44367,0,77.0806,46.8896,163.0057,529.1019,12.41584,67.67602,77.18562,3000
63107,9.749439E-02,185.9993,7.759479,7.010037,0,130.0714,0,3879.484,496.7869,557.1109,254.8186,263.3047,0,203.8346,171.2007,529.1061,10.18118,12.44666,0,77.28365,46.80662,162.9788,529.0956,12.41931,67.64771,77.08315,3000
63139,9.681933E-02,185.9994,7.759379,7.009984,0,130.0718,0,3879.458,496.7829,557.1063,254.8166,263.2934,0,203.8375,171.2009,529.1025,10.17953,12.44868,0,77.35212,46.75946,162.9632,529.0931,12.42085,67.61229,77.06508,3000
63171,9.648228E-02,185.9994,7.759257,7.009931,0,130.0718,0,3879.429,496.779,557.1019,254.8166,263.2821,0,203.8453,171.2014,529.0988,10.17621,12.4521,0,77.54519,46.70078,162.9433,529.0896,12.42428,67.5441,76.97804,3000
63206,9.581191E-02,185.9993,7.759033,7.009823,0,130.0715,0,3879.401,496.7713,557.0975,254.8166,263.2708,0,203.8457,171.2017,529.0958,10.17345,12.45496,0,77.55137,46.6424,162.924,529.0867,12.42714,67.5026,76.91352,3000
63238,9.547859E-02,185.9995,7.758938,7.009769,0,130.071,0,3879.356,496.7673,557.0887,254.8146,263.2479,0,203.8481,171.2021,529.0936,10.17068,12.45797,0,77.52734,46.5843,162.9051,529.0844,12.43015,67.48244,76.87048,3000
63271,9.481654E-02,185.9996,7.758819,7.009716,0,130.0706,0,3879.338,496.7637,557.0842,254.8146,263.2361,0,203.8465,171.2026,529.0895,10.16679,12.46198,0,77.33384,46.50344,162.88,529.0803,12.43413,67.48825,76.85139,3000
63304,9.449153E-02,185.9991,7.758699,7.009664,0,130.0706,0,3879.321,496.76,557.0798,254.8145,263.2245,0,203.8495,171.2029,529.0854,10.164,12.46459,0,77.05813,46.44604,162.8632,529.0761,12.43673,67.47854,76.84117,3000
63334,9.383778E-02,185.9996,7.758511,7.009559,0,130.0705,0,3879.303,496.7523,557.0753,254.8125,263.2135,0,203.8564,171.052,529.0807,10.16121,12.46714,0,77.02418,46.38894,162.8454,529.0718,12.43928,67.45286,76.7679,3000
63368,9.351271E-02,185.9994,7.758393,7.009507,0,130.0713,0,3879.265,496.7488,557.0667,254.8125,263.1931,0,203.8734,171.0524,529.075,10.15842,12.46947,0,76.9753,46.3321,162.8273,529.0667,12.44164,67.41518,76.75186,3000
63401,9.287067E-02,186,7.758279,7.009455,0,130.0718,0,3879.24,496.7453,557.0623,254.8125,263.183,0,203.8798,171.0528,529.0679,10.15506,12.47232,0,77.24041,46.26427,162.8031,529.0607,12.4445,67.33066,76.67122,3000
63434,9.255009E-02,185.9995,7.758189,7.009402,0,130.0723,0,3879.212,496.7414,557.0579,254.8125,263.1727,0,203.8926,171.053,529.0651,10.15338,12.47391,0,77.29035,46.23051,162.7911,529.0585,12.44612,67.25481,76.60085,3000
63469,9.191242E-02,186,7.757982,7.009293,0,130.0722,0,3879.181,496.734,557.0535,254.8105,263.1622,0,203.8999,171.0534,529.0604,10.15057,12.47662,0,77.32882,46.17447,162.7712,529.0546,12.44886,67.2181,76.53628,3000
63503,9.159534E-02,186.0002,7.757865,7.009238,0,130.0717,0,3879.126,496.7304,557.0447,254.8105,263.1392,0,203.9154,171.0538,529.0559,10.14776,12.47943,0,77.40326,46.11871,162.7513,529.0511,12.45169,67.16108,76.50278,3000
63536,9.096915E-02,186.0004,7.757771,7.009183,0,130.0715,0,3879.105,496.7265,557.0403,254.8105,263.1261,0,203.9264,171.0542,529.0508,10.14437,12.48281,0,77.19832,46.05217,162.7292,529.0468,12.45506,67.11176,76.39927,3000
63568,9.065641E-02,185.9998,7.757678,7.009129,0,130.0711,0,3879.085,496.7227,557.0361,254.8084,263.1122,0,203.9318,171.0546,529.0457,10.14155,12.48545,0,77.10709,45.99702,162.7105,529.0423,12.4577,67.09565,76.37852,3000
63602,9.003437E-02,186.0005,7.757443,7.009022,0,130.0715,0,3879.068,496.7154,557.0319,254.8084,263.0981,0,203.9389,171.0549,529.0402,10.13872,12.488,0,77.23176,45.94214,162.6906,529.0374,12.46026,67.03343,76.34244,3000
63634,8.972505E-02,186.0002,7.757346,7.008969,0,130.0727,0,3879.021,496.7115,557.0229,254.8084,263.072,0,203.9537,171.0553,529.0337,10.13532,12.49111,0,77.35252,45.87665,162.6662,529.0317,12.46337,66.99703,76.24197,3000
63668,8.911063E-02,186.0009,7.757252,7.008915,0,130.0736,0,3878.99,496.7075,557.0187,254.8064,263.0603,0,203.9565,171.0557,529.0286,10.13247,12.4938,0,77.40417,45.82238,162.6458,529.0272,12.46607,66.9313,76.21508,3000
63701,0.088809,186.0005,7.757131,7.008862,0,130.0739,0,3878.953,496.7039,557.0144,254.8064,263.0494,0,203.9627,171.0562,529.0225,10.12906,12.497,0,77.47276,45.75761,162.6212,529.0214,12.46926,66.9086,76.16521,3000
63734,8.850477E-02,186.0012,7.756908,7.008752,0,130.0738,0,3878.917,496.6964,557.0101,254.8064,263.039,0,203.9604,171.0565,529.0175,10.1262,12.49966,0,77.46023,45.70393,162.601,529.0166,12.4719,66.91389,76.1087,3000
63767,0.0879004,186.0009,7.756813,7.008697,0,130.0736,0,3878.885,496.6926,557.0059,254.8044,263.0288,0,203.9583,171.0569,529.0129,10.12333,12.50247,0,77.30289,45.65051,162.5819,529.0125,12.47473,66.85139,76.06814,3000
63799,8.760028E-02,186.0015,7.756692,7.00864,0,130.0716,0,3878.838,496.6891,556.9971,254.8044,263.0079,0,203.9593,170.9061,529.0076,10.12046,12.50513,0,76.98313,45.59737,162.5642,529.0074,12.47738,66.83298,76.02951,3000
63833,8.700668E-02,186.0009,7.756571,7.008584,0,130.0711,0,3878.825,496.6857,556.9929,254.8044,262.9973,0,203.9653,170.9066,529.0004,10.11701,12.50815,0,76.78804,45.53394,162.5423,529.0008,12.48042,66.76732,75.95323,3000
63866,8.670985E-02,186.0016,7.756476,7.008529,0,130.0707,0,3878.815,496.6819,556.9885,254.8044,262.9869,0,203.9748,170.9069,528.9946,10.11471,12.50996,0,76.91695,45.49187,162.5261,528.9956,12.48224,66.76115,75.9169,3000
63899,8.641461E-02,186.0007,7.756269,7.008419,0,130.071,0,3878.806,496.6749,556.9842,254.8023,262.9763,0,203.9922,170.9072,528.9877,10.11182,12.51243,0,77.12701,45.43952,162.5046,528.9901,12.48478,66.63841,75.86776,3000
63933,8.582731E-02,186.0011,7.756154,7.008365,0,130.073,0,3878.771,496.6715,556.9755,254.8024,262.9549,0,204.0041,170.9077,528.9802,10.10835,12.51556,0,77.37637,45.37704,162.4783,528.9838,12.4879,66.57141,75.72555,3000
63966,8.553524E-02,186.0006,7.75606,7.00831,0,130.0733,0,3878.738,496.6679,556.971,254.8024,262.9437,0,204.0133,170.9081,528.9741,10.10545,12.51812,0,77.45975,45.32526,162.4565,528.9781,12.49048,66.53664,75.60774,3000
63998,8.495845E-02,186.0013,7.755971,7.008254,0,130.0731,0,3878.705,496.6643,556.9667,254.8003,262.9321,0,204.0213,170.9084,528.9688,10.10255,12.52087,0,77.59083,45.27373,162.4347,528.973,12.49321,66.49894,75.58543,3000
64030,8.467034E-02,186.0009,7.755859,7.008197,0,130.0731,0,3878.676,496.6611,556.9622,254.8003,262.9197,0,204.0257,170.9089,528.963,10.09906,12.52429,0,77.51078,45.21225,162.4098,528.9673,12.49662,66.48117,75.51264,3000
64064,8.409722E-02,186.0011,7.755655,7.008088,0,130.0728,0,3878.647,496.6544,556.9579,254.8003,262.9066,0,204.0247,170.9092,528.9592,10.09673,12.52657,0,77.38352,45.17146,162.394,528.9637,12.4989,66.4614,75.48005,3000
64097,8.353204E-02,186.0005,7.755575,7.008033,0,130.0724,0,3878.602,496.6509,556.949,254.7983,262.8802,0,204.0184,170.9096,528.9534,10.09322,12.53,0,77.09928,45.11058,162.3712,528.958,12.50233,66.41112,75.42872,3000
64131,8.324935E-02,186.0013,7.755464,7.00798,0,130.0724,0,3878.581,496.6477,556.9447,254.7983,262.8683,0,204.0175,170.91,528.9476,10.0903,12.53263,0,76.95312,45.06013,162.3518,528.9525,12.50498,66.36094,75.36813,3000
64164,8.296817E-02,186.0012,7.755352,7.007926,0,130.0725,0,3878.56,496.6444,556.9402,254.7983,262.8579,0,204.0248,170.9104,528.9393,10.08678,12.53552,0,76.94997,44.99992,162.3277,528.9446,12.50788,66.3299,75.34998,3000
64197,8.241203E-02,186.0012,7.755263,7.007873,0,130.0727,0,3878.537,496.6408,556.9359,254.7983,262.8488,0,204.0414,170.9109,528.9299,10.08325,12.53821,0,76.87188,44.94007,162.3034,528.9359,12.51058,66.2729,75.30443,3000
64231,8.185723E-02,186.0014,7.755064,7.007765,0,130.0729,0,3878.513,496.6339,556.9316,254.7962,262.8402,0,204.0574,170.7604,528.9203,10.07971,12.54088,0,76.94316,44.88058,162.2778,528.9268,12.51327,66.20912,75.19474,3000
64261,8.158129E-02,186.0009,7.754949,7.00771,0,130.0733,0,3878.488,496.6307,556.9271,254.7962,262.8316,0,204.0732,170.7608,528.9124,10.07676,12.54315,0,77.04076,44.83128,162.2561,528.9196,12.51556,66.15127,75.13271,3000
64293,8.130684E-02,186.0016,7.754858,7.007654,0,130.0736,0,3878.429,496.6271,556.9183,254.7962,262.8109,0,204.0889,170.7611,528.905,10.0738,12.5455,0,77.35042,44.78222,162.2329,528.9126,12.51793,66.0904,75.11051,3000
64327,8.076406E-02,186.0011,7.754771,7.007596,0,130.0735,0,3878.402,496.6234,556.914,254.7942,262.7985,0,204.0893,170.7615,528.8986,10.07084,12.5481,0,77.44688,44.73341,162.2103,528.9067,12.52053,66.04494,75.04897,3000
64359,8.049254E-02,186.0017,7.754657,7.007539,0,130.0732,0,3878.376,496.6201,556.9097,254.7942,262.7853,0,204.0812,170.762,528.892,10.06727,12.5514,0,77.3287,44.67516,162.1845,528.9001,12.52384,66.0095,74.94721,3000
64392,7.995313E-02,186.0013,7.754446,7.007425,0,130.072,0,3878.336,496.613,556.9009,254.7942,262.7587,0,204.0753,170.7624,528.8867,10.0643,12.55415,0,77.41296,44.62688,162.1627,528.8947,12.52659,65.98605,74.90697,3000
64426,7.968523E-02,186.0022,7.754354,7.007369,0,130.0718,0,3878.322,496.6094,556.8966,254.7921,262.7462,0,204.0748,170.7628,528.8816,10.06072,12.55692,0,77.35606,44.56926,162.1369,528.8882,12.52989,65.93231,74.84293,3000
64459,7.915532E-02,186.002,7.754235,7.007315,0,130.0717,0,3878.31,496.6062,556.8923,254.7921,262.7344,0,204.0744,170.7632,528.8757,10.05772,12.56024,0,77.20212,44.52151,162.1161,528.8828,12.53266,65.9037,74.79093,3000
64492,7.889028E-02,186.0025,7.754117,7.007262,0,130.0722,0,3878.295,496.6029,556.888,254.7921,262.7235,0,204.0762,170.7635,528.8707,10.05533,12.56224,0,77.04739,44.48349,162.1001,528.8777,12.53466,65.91308,74.78453,3000
64526,7.836369E-02,186.002,7.753934,7.007155,0,130.0726,0,3878.274,496.5961,556.8837,254.7901,262.7136,0,204.0789,170.7638,528.8665,10.05293,12.56444,0,76.93417,44.44561,162.0838,528.8738,12.5369,65.80473,74.7215,3000
64558,7.810213E-02,186.0026,7.753822,7.007102,0,130.0732,0,3878.223,496.593,556.8749,254.7901,262.6959,0,204.0894,170.7642,528.8615,10.04992,12.56721,0,77.01942,44.39847,162.0621,528.869,12.53972,65.70877,74.61626,3000
64590,7.758179E-02,186.0023,7.753711,7.007047,0,130.0729,0,3878.196,496.5898,556.8705,254.7901,262.6871,0,204.1014,170.7645,528.8569,10.04751,12.56933,0,77.08041,44.36094,162.0443,528.8646,12.54183,65.67684,74.54432,3000
64624,7.732598E-02,186.0027,7.753624,7.006992,0,130.0728,0,3878.17,496.5864,556.8663,254.7901,262.6778,0,204.1101,170.765,528.85,10.04389,12.57254,0,77.17175,44.30491,162.0172,528.8577,12.54507,65.58099,74.51763,3000
64657,7.681188E-02,186.0018,7.753429,7.006881,0,130.0728,0,3878.148,496.5801,556.862,254.788,262.6678,0,204.1214,170.7654,528.8444,10.04087,12.5752,0,77.32439,44.25848,161.9938,528.852,12.54774,65.54775,74.39337,3000
64689,7.655651E-02,186.0025,7.753321,7.006824,0,130.0725,0,3878.105,496.5771,556.8534,254.788,262.6448,0,204.1314,170.7657,528.8401,10.03845,12.57739,0,77.26593,44.2215,161.9758,528.8478,12.54994,65.51393,74.35194,3000
64725,0.0763018,186.0022,7.753234,7.006769,0,130.0726,0,3878.084,496.5739,556.8492,254.788,262.6324,0,204.1318,170.6152,528.8356,10.03541,12.58024,0,77.23844,44.17549,161.9535,528.8431,12.55281,65.45338,74.31143,3000
64758,7.579873E-02,186.0029,7.753153,7.006713,0,130.0725,0,3878.062,496.5708,556.8448,254.7859,262.6198,0,204.1302,170.6157,528.8308,10.03176,12.58386,0,77.34793,44.12057,161.9259,528.8384,12.55644,65.36601,74.12407,3000
64791,7.479858E-02,186.0028,7.752782,7.006499,0,130.0729,0,3877.979,496.5583,556.8278,254.7838,262.5748,0,204.1284,170.6169,528.8177,10.0226,12.59243,0,77.25283,43.98472,161.8583,528.8242,12.565,65.27513,73.95502,3000
64862,7.479858E-02,186.0028,7.752782,7.006499,0,130.0729,0,3877.979,496.5583,556.8278,254.7838,262.5748,0,204.1284,170.617,528.8165,10.02199,12.59295,0,77.29236,43.97574,161.8535,528.8229,12.56551,65.27909,73.95502,3000
64889,7.430732E-02,186.0034,7.752676,7.006446,0,130.0724,0,3877.954,496.5552,556.8235,254.7838,262.5654,0,204.131,170.6172,528.8134,10.02015,12.59454,0,77.3307,43.94884,161.8396,528.8194,12.5671,65.26165,73.93011,3000
64922,7.406188E-02,186.0027,7.752567,7.006392,0,130.0721,0,3877.934,496.5522,556.8191,254.7839,262.5564,0,204.1366,170.6177,528.8079,10.01646,12.59792,0,77.35727,43.89528,161.8116,528.8136,12.57049,65.18635,73.88311,3000
64956,7.357351E-02,186.0034,7.7524,7.006285,0,130.0718,0,3877.897,496.5457,556.8104,254.7818,262.5387,0,204.1435,170.6181,528.804,10.01338,12.60087,0,77.19736,43.85089,161.7893,528.8095,12.57345,65.13071,73.75623,3000
64989,0.0733306,186.0032,7.752294,7.006231,0,130.0718,0,3877.879,496.5426,556.806,254.7818,262.5291,0,204.1483,170.6184,528.8,10.01092,12.60306,0,77.27714,43.80672,161.766,528.8055,12.57565,65.11517,73.75244,3000
65021,7.283892E-02,186.0038,7.752183,7.006177,0,130.0716,0,3877.861,496.5395,556.8016,254.7818,262.5191,0,204.1507,170.6188,528.7957,10.00783,12.60599,0,77.24397,43.77155,161.7475,528.8013,12.5786,65.049,73.66508,3000
65054,7.259739E-02,186.0041,7.752095,7.006124,0,130.0715,0,3877.843,496.536,556.7972,254.7818,262.5089,0,204.1549,170.6193,528.79,10.00411,12.60944,0,77.34715,43.71906,161.7188,528.796,12.58206,64.96918,73.64624,3000
65087,0.0721189,186.0042,7.751898,7.006016,0,130.0715,0,3877.806,496.5295,556.7887,254.7798,262.4881,0,204.1742,170.6197,528.7847,10.00102,12.6122,0,77.42903,43.67555,161.6946,528.791,12.5848,64.94822,73.53394,3000
65123,7.188018E-02,186.0036,7.751784,7.005964,0,130.0718,0,3877.786,496.5264,556.7844,254.7798,262.4775,0,204.1844,170.6201,528.7791,9.997943,12.61493,0,77.39083,43.63226,161.6708,528.7857,12.58752,64.9192,73.49244,3000
65152,7.141136E-02,186.0041,7.751693,7.005911,0,130.0721,0,3877.764,496.5231,556.78,254.7798,262.4666,0,204.1882,170.6205,528.7726,9.994277,12.61834,0,77.60905,43.58059,161.6408,528.7801,12.59092,64.88911,73.39625,3000
65189,7.117843E-02,186.0033,7.751606,7.005859,0,130.0725,0,3877.739,496.5197,556.7757,254.7777,262.4553,0,204.1903,170.4702,528.7673,9.991238,12.62121,0,77.60231,43.53778,161.6165,528.7753,12.59379,64.8691,73.35591,3000
65221,7.071248E-02,186.0038,7.751384,7.005754,0,130.0726,0,3877.711,496.5141,556.7713,254.7777,262.4437,0,204.195,170.4706,528.7624,9.988195,12.62416,0,77.45298,43.49517,161.5933,528.7711,12.59673,64.8475,73.34476,3000
65254,7.047949E-02,186.0035,7.751301,7.005701,0,130.0725,0,3877.683,496.5109,556.767,254.7777,262.4324,0,204.1984,170.4711,528.7572,9.984537,12.62715,0,77.24929,43.44433,161.566,528.7657,12.60031,64.76531,73.29019,3000
65287,7.025017E-02,186.0042,7.751225,7.005648,0,130.0723,0,3877.633,496.5077,556.7584,254.7756,262.4109,0,204.2085,170.4715,528.7494,9.981482,12.63047,0,77.24818,43.40219,161.5424,528.7602,12.60303,64.75171,73.21079,3000
65320,6.979419E-02,186.0035,7.751118,7.005595,0,130.072,0,3877.61,496.5048,556.7541,254.7756,262.4004,0,204.2229,170.4719,528.7419,9.97842,12.63305,0,77.37449,43.36027,161.5178,528.7542,12.60561,64.7207,73.17094,3000
65353,0.0695648,186.0042,7.751011,7.005542,0,130.0721,0,3877.589,496.5021,556.7499,254.7756,262.3901,0,204.2343,170.4723,528.7345,9.975353,12.63569,0,77.38038,43.31855,161.4933,528.748,12.60825,64.68195,73.12786,3000
65386,6.911144E-02,186.0041,7.750852,7.005435,0,130.0728,0,3877.566,496.496,556.7454,254.7736,262.3799,0,204.2487,170.4727,528.7268,9.972278,12.63836,0,77.33765,43.27704,161.4693,528.7417,12.61092,64.64275,73.03143,3000
65419,6.888743E-02,186.0042,7.75075,7.005381,0,130.0729,0,3877.539,496.4932,556.7413,254.7736,262.3694,0,204.2576,170.4731,528.7191,9.969198,12.64109,0,77.42728,43.23574,161.4445,528.7356,12.61367,64.57214,72.98969,3000
65450,6.866157E-02,186.0042,7.750648,7.005325,0,130.0732,0,3877.481,496.4905,556.7327,254.7736,262.3469,0,204.2768,170.4735,528.7097,9.965493,12.64444,0,77.36021,43.18645,161.4155,528.7284,12.61703,64.54282,72.93169,3000
65486,6.821784E-02,186.0045,7.75057,7.00527,0,130.073,0,3877.453,496.4905,556.7285,254.7736,262.3344,0,204.2876,170.474,528.701,9.962399,12.64707,0,77.14335,43.1456,161.3926,528.7213,12.61964,64.51594,72.84872,3000
65518,6.799731E-02,186.0038,7.750498,7.005214,4.171389E-02,130.073,0,3877.428,496.4906,556.7242,254.7713,262.3215,0,204.2981,170.4743,528.6924,9.959299,12.6497,0,76.94415,43.10495,161.3699,528.7143,12.62231,64.43979,72.81649,3000
65552,6.755772E-02,186.0043,7.750617,7.005159,1.285971E-03,130.0732,0,3877.403,496.4913,556.7198,254.7712,262.3086,0.2339976,204.3107,170.4748,528.68,9.95557,12.65252,0,76.79797,43.05645,161.3424,528.704,12.62512,64.4036,72.72379,3000
65585,6.733802E-02,186.0045,7.750669,7.005048,6.652658E-02,130.0735,0,3877.376,496.5146,556.7157,254.7711,262.2956,0.7591373,204.3203,170.4752,528.6674,9.952456,12.65433,0,76.8644,43.01624,161.3182,528.6928,12.62691,64.41399,72.68466,3000
65618,6.690188E-02,186.0049,7.750653,7.004992,7.865322E-02,130.0744,0,3877.318,496.5705,556.7069,254.7711,262.2707,0.7471212,204.3509,170.4756,528.6571,9.94996,12.65575,0,76.86407,42.98423,161.2986,528.6837,12.62835,64.3474,72.64587,3000
65646,6.668637E-02,186.004,7.750594,7.004935,0.164086,130.0753,0,3877.286,496.6605,556.7029,254.7693,262.2584,1.06264,204.3523,170.3254,528.6445,9.946835,12.65755,0,76.95014,42.94439,161.2735,528.6721,12.63017,64.30799,72.60931,3000
65684,6.625775E-02,186.0045,7.750377,7.004879,0.1582667,130.0756,0,3877.248,496.8278,556.6987,254.7693,262.2464,1.032134,204.3499,170.3259,528.6301,9.943076,12.65997,0,77.19144,42.89684,161.2424,528.6589,12.63259,64.25751,72.49071,3000
65716,6.604214E-02,186.0048,7.749851,7.00476,0.2144253,130.0749,0,3877.212,497.3124,556.6944,254.7693,262.2341,1.197843,204.3516,170.3264,528.616,9.939307,12.66238,0,77.22041,42.84958,161.212,528.6454,12.635,64.2159,72.45824,3000
65749,6.561595E-02,186.0048,7.74955,7.004702,0.2476668,130.0739,0,3877.183,497.6185,556.6902,254.7677,262.2216,1.290288,204.3553,170.3268,528.605,9.93616,12.66453,0,77.22344,42.81041,161.1868,528.6349,12.63715,64.19463,72.42368,3000
65781,6.540538E-02,186.0047,7.749165,7.004644,0.2415404,130.0732,0,3877.165,497.9767,556.6859,254.7677,262.209,1.267372,204.358,170.3272,528.5956,9.933005,12.66707,0,77.27439,42.77144,161.1616,528.6258,12.63972,64.09604,72.28728,3000
65813,6.498657E-02,186.0052,7.74878,7.004587,0.2607989,130.0729,0,3877.137,498.3494,556.6774,254.7677,262.1847,1.306948,204.3547,170.3277,528.584,9.929212,12.67007,0,77.24844,42.72493,161.1317,528.6146,12.64272,64.05203,72.24751,3000
65846,6.456848E-02,186.0049,7.748387,7.004531,0.2550316,130.0732,0,3877.122,498.743,556.6732,254.7677,262.1736,1.289458,204.3564,170.3281,528.5742,9.926044,12.67251,0,77.29687,42.68638,161.1063,528.605,12.64517,64.01675,72.21105,3000
65879,6.436181E-02,186.0055,7.747998,7.004475,0.2585658,130.0734,0,3877.102,499.1399,556.6689,254.7662,262.1638,1.297152,204.3594,170.3285,528.5659,9.92287,12.67529,0,77.31555,42.64803,161.0811,528.597,12.64797,63.9221,72.16013,3000
65912,6.394853E-02,186.0055,7.747141,7.004363,0.2549102,130.0739,0,3877.081,499.9536,556.6649,254.7662,262.1552,1.267708,204.3623,170.329,528.5551,9.91905,12.67847,0,77.3824,42.60225,161.0505,528.5866,12.65115,63.90129,72.02522,3000
65945,6.374431E-02,186.0061,7.746731,7.004307,0.2499126,130.0741,0,3877.027,500.3587,556.6564,254.7662,262.141,1.251953,204.3728,170.3293,528.5475,9.916498,12.68052,0,77.36335,42.57188,161.0304,528.5791,12.6532,63.88139,72.00792,3000
65979,6.353834E-02,186.0063,7.746327,7.004251,0.2478354,130.0739,0,3877.002,500.7665,556.6523,254.7646,262.1339,1.243843,204.3749,170.3297,528.5394,9.913302,12.68341,0,77.2835,42.5341,161.0055,528.5715,12.65613,63.76136,71.96482,3000
66011,6.313366E-02,186.0058,7.745909,7.004194,0.2483169,130.0736,0,3876.979,501.166,556.6481,254.7646,262.1264,1.233753,204.3744,170.3302,528.5293,9.909458,12.68674,0,77.43256,42.48901,160.9743,528.5615,12.65944,63.73649,71.82103,3000
66044,6.293255E-02,186.0058,7.74551,7.004138,0.2431326,130.0731,0,3876.957,501.5591,556.6439,254.7646,262.1184,1.209271,204.3779,170.3306,528.5222,9.90689,12.6889,0,77.38671,42.4591,160.9541,528.5546,12.66163,63.70133,71.81538,3000
66078,0.0625301,186.0054,7.744733,7.004023,0.2324939,130.0722,0,3876.927,502.3063,556.6355,254.763,262.1012,1.177368,204.3923,170.3311,528.5122,9.90303,12.69235,0,77.22527,42.41446,160.9244,528.5453,12.66508,63.62257,71.70507,3000
66111,6.232877E-02,186.0054,7.744329,7.003967,0.226616,130.0726,0,3876.914,502.6683,556.6314,254.763,262.0919,1.154779,204.3956,170.1812,528.4985,9.898529,12.69597,0,77.1334,42.36271,160.8898,528.5325,12.6687,63.57973,71.62444,3000
66144,0.0619332,186.0057,7.743923,7.003911,0.2242382,130.0725,0,3876.896,503.0224,556.6273,254.763,262.0819,1.13711,204.401,170.1817,528.4884,9.895318,12.69848,0,77.18301,42.32598,160.8643,528.5229,12.67121,63.53354,71.56654,3000
66177,6.173661E-02,186.0057,7.743542,7.003855,0.2207586,130.0726,0,3876.877,503.3593,556.6231,254.763,262.0714,1.126025,204.409,170.1821,528.4778,9.8921,12.70091,0,77.16245,42.28942,160.8389,528.5131,12.67365,63.49691,71.53265,3000
66210,6.134319E-02,186.0056,7.742778,7.003745,0.2081195,130.0729,0,3876.857,504.008,556.619,254.7614,262.0608,1.085405,204.4126,170.1826,528.4655,9.888231,12.70388,0,76.96206,42.24579,160.8096,528.5012,12.67665,63.40346,71.43322,3000
66245,6.114638E-02,186.0057,7.742383,7.00369,0.2048223,130.0734,0,3876.806,504.3209,556.6108,254.7614,262.0389,1.066885,204.4184,170.1832,528.4501,9.883704,12.70719,0,76.91053,42.19522,160.7746,528.4865,12.67996,63.34877,71.32582,3000
66276,6.075969E-02,186.0061,7.742014,7.003634,0.2016445,130.0733,0,3876.78,504.622,556.6067,254.7614,262.0277,1.056384,204.4225,170.1836,528.4386,9.880463,12.70943,0,77.10632,42.15932,160.7479,528.4756,12.68224,63.26748,71.2215,3000
66309,6.056749E-02,186.0063,7.741654,7.003579,0.1958969,130.0729,0,3876.755,504.9134,556.6027,254.7598,262.0163,1.040783,204.4355,170.184,528.428,9.877213,12.71188,0,77.21707,42.12359,160.721,528.4656,12.6847,63.20513,71.14718,3000
66341,6.018284E-02,186.0062,7.741277,7.003523,0.1914199,130.0725,0,3876.735,505.199,556.5986,254.7598,262.0046,1.021948,204.4371,170.1844,528.4176,9.873957,12.71435,0,77.29903,42.08804,160.6942,528.4556,12.68718,63.16639,71.09506,3000
66374,5.999267E-02,186.0074,7.740541,7.003412,0.1851996,130.073,0,3876.717,505.7399,556.5945,254.7598,261.9926,0.9938567,204.4392,170.1848,528.4086,9.870694,12.71707,0,77.27819,42.05268,160.668,528.4466,12.68993,63.08231,71.06184,3000
66407,5.961236E-02,186.0064,7.740191,7.003356,0.177982,130.0724,0,3876.673,505.9964,556.5864,254.7582,261.9687,0.9753466,204.4343,170.1853,528.3979,9.866768,12.72037,0,77.46382,42.01047,160.6353,528.4356,12.69322,63.00737,70.92918,3000
66440,5.942444E-02,186.0069,7.739818,7.0033,0.1746393,130.072,0,3876.653,506.2478,556.5825,254.7582,261.957,0.9596959,204.4389,170.1859,528.3882,9.862832,12.72385,0,77.36073,41.96851,160.6039,528.4255,12.69672,62.96808,70.85995,3000
66474,5.905055E-02,186.0066,7.739446,7.003244,0.1725081,130.0717,0,3876.637,506.4926,556.5785,254.7582,261.9456,0.9443631,204.4364,170.1864,528.3798,9.858885,12.72662,0,77.34167,41.9268,160.5728,528.4147,12.69998,62.94168,70.7926,3000
66507,5.886241E-02,186.0066,7.7391,7.003189,0.1694911,130.0719,0,3876.622,506.7256,556.5745,254.7582,261.9347,0.9351439,204.4369,170.1868,528.3684,9.855587,12.72967,0,77.2416,41.89224,160.547,528.4047,12.7025,62.93695,70.74655,3000
66540,5.849052E-02,186.0058,7.738397,7.003079,0.1604301,130.072,0,3876.585,507.1797,556.5665,254.7565,261.9151,0.9046983,204.4417,170.037,528.3593,9.852281,12.73226,0,77.2144,41.85785,160.5208,528.395,12.70509,62.88219,70.67653,3000
66573,5.830675E-02,186.0065,7.738036,7.003024,0.1608967,130.0722,0,3876.565,507.4063,556.5624,254.7565,261.9064,0.8954781,204.4439,170.0376,528.3467,9.847636,12.73597,0,77.31184,41.80998,160.4831,528.382,12.70881,62.7992,70.61658,3000
66606,5.793682E-02,186.0064,7.737708,7.002967,0.1622446,130.0723,0,3876.542,507.623,556.5585,254.7565,261.8978,0.8961759,204.4464,170.0381,528.335,9.843647,12.73898,0,77.19382,41.76923,160.4519,528.3703,12.71182,62.77855,70.52501,3000
66639,0.0577546,186.0072,7.737396,7.002911,0.1566418,130.0723,0,3876.518,507.8319,556.5544,254.7549,261.8891,0.8808893,204.4529,170.0385,528.325,9.840315,12.74143,0,77.45594,41.73545,160.424,528.3605,12.71427,62.72807,70.49763,3000
66672,5.757503E-02,186.0064,7.736714,7.002797,0.1575697,130.0719,0,3876.495,508.254,556.5504,254.7549,261.8802,0.8640977,204.4625,170.039,528.314,9.836307,12.74463,0,77.4825,41.69514,160.3913,528.3497,12.71747,62.6622,70.42681,3000
66706,5.721369E-02,186.0072,7.736413,7.00274,0.1537613,130.0716,0,3876.457,508.4525,556.5422,254.7549,261.8608,0.8545526,204.4716,170.0396,528.3034,9.832284,12.74798,0,77.65616,41.65507,160.3576,528.3395,12.72082,62.61853,70.30865,3000
66738,5.685622E-02,186.0073,7.736116,7.002684,0.1487367,130.0716,0,3876.437,508.646,556.5381,254.7532,261.8498,0.8396855,204.4776,170.04,528.2941,9.828926,12.75066,0,77.63985,41.62186,160.3303,528.3303,12.72348,62.62046,70.28895,3000
66771,5.667635E-02,186.0081,7.735789,7.002627,0.1462296,130.0713,0,3876.418,508.8379,556.5341,254.7532,261.8382,0.8271236,204.4872,170.0404,528.2852,9.825561,12.75348,0,77.58602,41.58881,160.3036,528.3218,12.72629,62.57685,70.24042,3000
66804,5.649921E-02,186.0069,7.735463,7.002572,0.1459809,130.0714,0,3876.399,509.0266,556.53,254.7532,261.8267,0.8172131,204.4934,170.041,528.2748,9.821509,12.75701,0,77.62443,41.54938,160.2711,528.3121,12.72983,62.50706,70.21603,3000
66838,5.614477E-02,186.0077,7.734875,7.002462,0.1385936,130.0722,0,3876.356,509.3809,556.5216,254.7515,261.8038,0.7977424,204.5117,170.0414,528.2678,9.818128,12.75936,0,77.61399,41.5167,160.2439,528.3038,12.73279,62.44703,70.12132,3000
66870,5.596749E-02,186.0078,7.734559,7.002408,0.1369309,130.0727,0,3876.329,509.5538,556.5174,254.7515,261.7922,0.7867153,204.5274,170.0419,528.2575,9.814737,12.76305,0,77.59969,41.48418,160.2169,528.2966,12.73589,62.38056,70.05096,3000
66904,5.561903E-02,186.0086,7.734243,7.002354,0.1359539,130.0732,0,3876.3,509.7242,556.5132,254.7515,261.7812,0.7756779,204.5414,170.0423,528.2499,9.811339,12.7654,0,77.43595,41.45183,160.1909,528.2884,12.73885,62.36613,69.96526,3000
66937,5.544578E-02,186.0075,7.73367,7.002243,0.1301219,130.0738,0,3876.267,510.0456,556.5092,254.7498,261.7705,0.7603937,204.5571,170.0426,528.2399,9.808616,12.76831,0,77.37238,41.42606,160.1699,528.2813,12.74115,62.33236,69.90518,3000
66969,0.0550991,186.0084,7.733367,7.002186,0.1279021,130.0741,0,3876.232,510.2027,556.5049,254.7498,261.7594,0.7483146,204.5748,169.8931,528.2272,9.804521,12.77179,0,77.4696,41.3876,160.1371,528.2709,12.74464,62.23492,69.84726,3000
67003,0.0549257,186.0085,7.73306,7.002129,0.1273798,130.0746,0,3876.165,510.3563,556.4963,254.7498,261.7352,0.7382442,204.6063,169.8935,528.2181,9.801104,12.77402,0,77.50215,41.35573,160.1096,528.2612,12.74737,62.21161,69.73383,3000
67036,5.458488E-02,186.0084,7.732779,7.002071,0.1254759,130.0748,0,3876.131,510.5018,556.492,254.7498,261.7219,0.7333843,204.622,169.894,528.2034,9.797689,12.77726,0,77.43588,41.32402,160.0829,528.2513,12.75012,62.15556,69.70679,3000
67068,5.441539E-02,186.0079,7.732501,7.002012,0.1200092,130.0752,0,3876.098,510.6443,556.4879,254.748,261.7083,0.7201099,204.632,169.8945,528.188,9.793592,12.78039,0,77.4026,41.28617,160.0506,528.2383,12.75324,62.12234,70.08665,3000
67102,5.407625E-02,186.0087,7.732201,7.001951,0.1184175,130.0757,0,3876.064,510.7853,556.4834,254.748,261.6946,0.7100505,204.6392,169.895,528.1716,9.789488,12.78341,0,77.36285,41.24854,160.0182,528.2247,12.75626,62.06388,69.58022,3000
67135,0.0539066,186.0088,7.731624,7.001828,0.1162376,130.0756,0,3876.028,511.0543,556.4792,254.748,261.6808,0.6963063,204.6496,169.8955,528.1581,9.786058,12.78602,0,77.33238,41.21737,159.9912,528.2133,12.7589,62.00061,69.86065,3000
67167,5.357319E-02,186.0085,7.731352,7.001766,0.11105,130.0758,0,3875.967,511.1827,556.4705,254.7463,261.6532,0.6838506,204.6577,169.8959,528.1443,9.782622,12.78862,0,77.2721,41.18634,159.9644,528.2015,12.76151,61.92246,69.78007,3000
67201,5.340738E-02,186.0079,7.731057,7.001704,0.1097659,130.0756,0,3875.936,511.31,556.4662,254.7463,261.6397,0.6746852,204.6624,169.8965,528.1264,9.778487,12.7915,0,77.12412,41.14931,159.9318,528.186,12.76437,61.90599,69.73275,3000
67234,5.307756E-02,186.0088,7.730762,7.001641,0.1093885,130.0754,0,3875.908,511.4367,556.462,254.7463,261.6266,0.665731,204.6698,169.897,528.1077,9.774343,12.79429,0,77.14678,41.11251,159.899,528.1699,12.76718,61.83055,69.63724,3000
67266,5.291161E-02,186.009,7.730493,7.001578,0.1095306,130.0752,0,3875.884,511.5599,556.4579,254.7463,261.6142,0.6659679,204.6764,169.8974,528.0958,9.771572,12.79624,0,77.19025,41.0881,159.8768,528.1594,12.76917,61.7614,69.57713,3000
67299,0.0527482,186.0087,7.729956,7.001451,0.1070293,130.0752,0,3875.86,511.8047,556.4539,254.7445,261.602,0.6534957,204.6827,169.8977,528.0845,9.768797,12.79835,0,77.16473,41.06378,159.855,528.1495,12.77132,61.67062,69.52161,3000
67332,5.242119E-02,186.0088,7.729681,7.001388,0.108416,130.0752,0,3875.837,511.9256,556.4497,254.7445,261.5899,0.6480317,204.6875,169.8982,528.0709,9.765321,12.80114,0,77.03854,41.03352,159.828,528.1375,12.77414,61.55048,68.85515,3000
67365,0.0522576,186.0093,7.72943,7.001324,0.1073953,130.0752,0,3875.79,512.0417,556.4417,254.7445,261.5657,0.6455041,204.6936,169.8986,528.0561,9.761838,12.80366,0,77.18614,41.00342,159.7999,528.124,12.77667,61.51173,68.89584,3000
67399,5.193609E-02,186.0094,7.729183,7.00126,0.1040714,130.0751,0,3875.767,512.1554,556.4376,254.7427,261.5537,0.6374605,204.7029,169.8991,528.0414,9.758345,12.80619,0,77.23308,40.97346,159.7713,528.1105,12.77923,61.41894,68.88927,3000
67432,5.177619E-02,186.0087,7.728916,7.001196,0.1026225,130.075,0,3875.745,512.269,556.4338,254.7427,261.5418,0.6281989,204.7092,169.7495,528.0276,9.754845,12.80887,0,77.29057,40.94365,159.7429,528.0973,12.78192,61.36214,68.73209,3000
67465,5.145621E-02,186.009,7.728403,7.001071,0.1026755,130.0757,0,3875.699,512.4894,556.4259,254.7427,261.5189,0.6207794,204.6984,169.7501,528.0112,9.750634,12.8121,0,77.05752,40.90808,159.7106,528.0817,12.78517,61.28109,68.66949,3000
67498,5.129613E-02,186.0097,7.728165,7.001009,9.928606E-02,130.0751,0,3875.673,512.5951,556.4221,254.7409,261.508,0.6130411,204.6967,169.7505,528.0004,9.747119,12.81425,0,77.08775,40.8786,159.6827,528.0682,12.78788,61.19699,68.61314,3000
67532,5.098148E-02,186.01,7.727907,7.000946,9.791171E-02,130.0748,0,3875.652,512.7006,556.4181,254.7409,261.4977,0.6039143,204.6905,169.7509,527.984,9.74424,12.81733,0,77.04971,40.84927,159.6547,528.0542,12.79044,61.15222,68.48186,3000
67567,5.082502E-02,186.0098,7.727409,7.000823,9.723829E-02,130.0745,0,3875.634,512.9028,556.4141,254.7409,261.488,0.5951959,204.691,169.7512,527.9681,9.742233,12.82048,0,77.09566,40.81426,159.6206,528.0378,12.79361,61.05678,68.39704,3000
67600,5.066724E-02,186.0098,7.727176,7.000762,9.312802E-02,130.074,0,3875.617,513.0009,556.4103,254.7391,261.4787,0.5859793,204.6849,169.7514,527.9542,9.740581,12.82295,0,77.00275,40.78524,159.5928,528.0236,12.79609,61.00421,68.338,3000
67630,5.035523E-02,186.0102,7.726922,7.000701,9.323678E-02,130.0735,0,3875.587,513.098,556.4025,254.7391,261.4615,0.5808834,204.6797,169.7516,527.9385,9.738596,12.82598,0,77.16149,40.75062,159.5578,528.0069,12.79913,60.93716,68.1956,3000
67666,5.020098E-02,186.0103,7.726669,7.000641,9.268121E-02,130.0733,0,3875.573,513.1937,556.3986,254.7391,261.4535,0.5721998,204.6763,169.7519,527.9247,9.736941,12.82834,0,77.23474,40.72193,159.5283,527.9923,12.80148,60.92123,68.16985,3000
67699,4.989229E-02,186.0094,7.726439,7.000581,9.203989E-02,130.0728,0,3875.559,513.2838,556.3947,254.7391,261.4453,0.570929,204.6752,169.7521,527.9102,9.734956,12.83154,0,77.25398,40.68769,159.4932,527.9766,12.80471,60.81177,68.08609,3000
67733,4.973971E-02,186.0096,7.72596,7.000463,8.597909E-02,130.0725,0,3875.546,513.4626,556.3907,254.7373,261.437,0.5517927,204.6622,169.7524,527.8958,9.732967,12.83471,0,77.25138,40.64799,159.453,527.9584,12.80841,60.75891,67.9687,3000
67764,4.943436E-02,186.0092,7.725707,7.000405,8.873925E-02,130.0714,0,3875.523,513.5504,556.3828,254.7373,261.4203,0.5514691,204.6481,169.7526,527.8862,9.731309,12.83677,0,77.06198,40.62543,159.4308,527.9477,12.81041,60.75357,67.92509,3000
67797,0.0492834,186.0091,7.725486,7.000347,8.647288E-02,130.0714,0,3875.523,513.6335,556.3828,254.7373,261.4203,0.5469013,204.6481,169.7528,527.8747,9.729981,12.83943,0,77.09867,40.60296,159.4075,527.9379,12.81262,60.66285,68.3364,3000
67831,4.898309E-02,186.0091,7.725266,7.000291,8.250917E-02,130.0705,0,3875.51,513.7148,556.3748,254.7355,261.4045,0.5372894,204.6391,169.753,527.8615,9.72799,12.84273,0,77.09344,40.56943,159.3726,527.9232,12.81594,60.57196,68.14805,3000
67863,4.883195E-02,186.0105,7.725019,7.000237,8.124516E-02,130.0702,0,3875.504,513.796,556.3707,254.7355,261.3968,0.5293675,204.6443,169.7533,527.8504,9.72633,12.84541,0,77.30804,40.54164,159.3421,527.9113,12.81864,60.52938,68.09702,3000
67896,4.853306E-02,186.0105,7.724772,7.000183,8.135982E-02,130.07,0,3875.496,513.8764,556.3668,254.7355,261.3892,0.5226797,204.6519,169.6037,527.8393,9.724668,12.84805,0,77.44191,40.50847,159.3052,527.8989,12.82126,60.48489,68.05843,3000
67929,0.0483871,186.0109,7.724332,7.000076,7.833747E-02,130.0704,0,3875.487,514.0309,556.3629,254.7336,261.3819,0.5175207,204.6521,169.6039,527.8273,9.722671,12.85151,0,77.42297,40.48098,159.2753,527.8857,12.82473,60.39148,68.02403,3000
67962,4.809139E-02,186.0105,7.724096,7.000022,7.896717E-02,130.0709,0,3875.47,514.1099,556.3588,254.7336,261.3745,0.5137462,204.6572,169.6042,527.817,9.721006,12.85427,0,77.44325,40.45364,159.2454,527.8742,12.82748,60.40348,67.90557,3000
67995,4.794342E-02,186.0113,7.723863,6.999969,8.086714E-02,130.0706,0,3875.431,514.1887,556.3507,254.7336,261.3579,0.5111014,204.6539,169.6044,527.8077,9.719342,12.85724,0,77.29437,40.42642,159.2163,527.8639,12.83047,60.28576,67.85863,3000
68029,4.779774E-02,186.0108,7.723656,6.999915,8.113483E-02,130.0701,0,3875.412,514.2627,556.3467,254.7336,261.349,0.5124492,204.6517,169.6046,527.7982,9.717677,12.86013,0,77.25596,40.39935,159.1871,527.8532,12.83334,60.25887,67.76718,3000
68061,4.750796E-02,186.0106,7.723454,6.999862,7.688428E-02,130.0697,0,3875.397,514.3372,556.3428,254.7317,261.3399,0.5027859,204.6555,169.6048,527.7859,9.715677,12.8634,0,77.13615,40.36703,159.1523,527.8398,12.83661,60.22879,67.68398,3000
68094,4.736208E-02,186.0105,7.723226,6.999809,7.779498E-02,130.0693,0,3875.383,514.4109,556.3389,254.7317,261.3311,0.4998156,204.6629,169.6051,527.7755,9.714008,12.86611,0,77.09883,40.34025,159.1227,527.829,12.83936,60.13663,67.64304,3000
68128,0.0470736,186.0105,7.722797,6.999703,7.706192E-02,130.0696,0,3875.355,514.5529,556.3307,254.7317,261.3147,0.4921367,204.6841,169.6052,527.7672,9.712673,12.86831,0,77.26952,40.31892,159.0977,527.8203,12.84157,60.09259,67.55302,3000
68161,4.678888E-02,186.0099,7.722596,6.99965,7.318614E-02,130.0701,0,3875.337,514.622,556.3268,254.7298,261.3062,0.4842216,204.6947,169.6055,527.7549,9.71067,12.87168,0,77.57413,40.28709,159.0589,527.8076,12.84494,60.01558,67.44009,3000
68194,4.664728E-02,186.011,7.722373,6.999596,7.382288E-02,130.0703,0,3875.314,514.6904,556.3228,254.7298,261.2973,0.480861,204.6996,169.6057,527.7454,9.709001,12.87463,0,77.69038,40.2607,159.0272,527.798,12.8479,59.93417,67.40536,3000
68228,4.636385E-02,186.0111,7.722153,6.999542,7.327396E-02,130.0705,0,3875.291,514.758,556.3188,254.7298,261.2876,0.4727868,204.7063,169.6059,527.7362,9.707329,12.87773,0,77.47255,40.23445,158.9974,527.7889,12.85098,59.90936,67.34003,3000
68261,4.622202E-02,186.0121,7.721756,6.999431,6.825518E-02,130.0701,0,3875.265,514.8834,556.3146,254.728,261.2773,0.4630958,204.7081,169.6062,527.7243,9.705322,12.88116,0,77.39817,40.20313,158.9615,527.7767,12.85439,59.89106,67.28056,3000
68293,4.608409E-02,186.011,7.721536,6.999375,6.834657E-02,130.0699,0,3875.244,514.9473,556.3105,254.728,261.2666,0.4585492,204.709,169.6064,527.7139,9.70365,12.88397,0,77.45973,40.17716,158.9307,527.7666,12.8572,59.8532,67.20981,3000
68327,4.580463E-02,186.0119,7.721315,6.99932,6.983268E-02,130.0693,0,3875.207,515.0096,556.3023,254.728,261.2448,0.4559684,204.7206,169.457,527.7009,9.701642,12.88722,0,77.32671,40.14618,158.8947,527.7538,12.86044,59.81207,67.17656,3000
68359,4.566479E-02,186.012,7.721122,6.999265,6.860033E-02,130.0695,0,3875.192,515.0679,556.2983,254.728,261.2343,0.4541541,204.7291,169.4573,527.6896,9.699969,12.88992,0,77.06226,40.12049,158.8659,527.743,12.86314,59.76366,67.06552,3000
68392,4.538823E-02,186.0115,7.720931,6.99921,0.0645981,130.0701,0,3875.173,515.126,556.2939,254.7261,261.2249,0.4453402,204.7388,169.4575,527.6755,9.697962,12.89305,0,77.23321,40.08985,158.8286,527.7296,12.86628,59.68759,67.00344,3000
68426,4.525318E-02,186.0116,7.720497,6.999099,6.629784E-02,130.0708,0,3875.122,515.2433,556.2853,254.7261,261.2071,0.438952,204.7595,169.4577,527.6627,9.696289,12.89548,0,77.43472,40.06445,158.7964,527.7175,12.86871,59.65995,66.96448,3000
68459,4.497954E-02,186.0124,7.720309,6.999043,6.498146E-02,130.0708,0,3875.094,515.2971,556.2809,254.7261,261.1975,0.4369656,204.7715,169.458,527.6489,9.694283,12.8988,0,77.41466,40.03414,158.7588,527.7048,12.87206,59.54902,66.81982,3000
68492,4.484259E-02,186.0124,7.720121,6.998985,6.096451E-02,130.0709,0,3875.068,515.3502,556.2765,254.7242,261.1873,0.4281588,204.7764,169.4583,527.634,9.692275,12.90197,0,77.29362,40.00401,158.7222,527.691,12.87522,59.52332,66.77669,3000
68525,4.430453E-02,186.0125,7.719316,6.998753,5.685995E-02,130.07,0,3875,515.5568,556.2632,254.7223,261.1533,0.4108428,204.7989,169.459,527.5925,9.686917,12.91017,0,77.13608,39.92454,158.6241,527.6526,12.88343,59.3725,66.58005,3000
68595,4.417158E-02,186.0127,7.719316,6.998753,5.685995E-02,130.0702,0,3874.982,515.5568,556.2589,254.7223,261.1413,0.4108428,204.8083,169.459,527.5899,9.686583,12.91068,0,77.14187,39.91962,158.6181,527.6503,12.88395,59.33563,66.58005,3000
68624,4.403747E-02,186.0126,7.719108,6.998696,5.892168E-02,130.0706,0,3874.963,515.6089,556.2544,254.7223,261.1295,0.4115392,204.8138,169.4592,527.5797,9.684907,12.91277,0,77.1031,39.89507,158.5872,527.6382,12.88653,59.27388,66.51676,3000
