TIME(10ms),JKA01\JKA01\CTEC_ATAG0@Out.Val(1#核功率),JKA02\JKA01\CTEC_ATAG0@Out.Val(2#核功率),N00\JEG\CTEC_ATAG0@Out.Val(1#一回路压力),N00\JEG\CTEC_ATAG1@Out.Val(2#一回路压力),N00\HEC01\CTEC_ATAG0@Out.Val(1#一回路流量),N20\HEC02\CTEC_ATAG0@Out.Val(2#一回路流量),N00\HEC01\CTEC_ATAG3@Out.Val(1#氦风机转速),N20\HEC02\CTEC_ATAG3@Out.Val(2#氦风机转速),N00\HEC01\CTEC_ATAG1@Out.Val(1#热氦温度),N20\HEC02\CTEC_ATAG1@Out.Val(2#热氦温度),N00\HEC01\CTEC_ATAG2@Out.Val(1#冷氦温度),N20\HEC02\CTEC_ATAG2@Out.Val(2#冷氦温度),N00\HEC01\CTEC_ATAG5@Out.Val(1#热功率),N20\HEC02\CTEC_ATAG5@Out.Val(2#热功率),T00\LBA002\CTEC_ATAG0@Out.Val(1#SG出口温度),T00\LBA003\CTEC_ATAG0@Out.Val(2#SG出口温度),T00\LBA002\1LBA10CP801A@Out.Val(1#SG出口压力),T00\LBA003\2LBA10CP801A@Out.Val(2#SG出口压力),T00\LBA002\1LAB10CF001@Out.Val(1#给水流量),T00\LBA003\2LAB10CF001@Out.Val(2#给水流量),T00\LAB001\CTEC_ATAG23@Out.Val(1#给水温度),T00\LAB001\CTEC_ATAG25@Out.Val(2#给水温度),T00\LBA001\CTEC_ATAG10@Out.Val(蒸汽母管温度),T00\LBA001\CTEC_ATAG9@Out.Val(蒸汽母管压力),T00\LBA001\CTEC_ATAG26@Out.Val(主蒸汽流量),E00\GEN\CTEC_ATAG0@Out.Val(发电机功率),E00\GEN\CTEC_ATAG1@Out.Val(汽轮机转速)
68657,4.377225E-02,186.0123,7.718904,6.99864,6.045027E-02,130.0714,0,3874.939,515.662,556.2499,254.7223,261.1186,0.4093854,204.82,169.4595,527.5601,9.682894,12.91616,0,77.1571,39.86577,158.5497,527.6224,12.88945,59.21654,66.39325,3000
68689,4.364274E-02,186.012,7.718727,6.998583,6.178042E-02,130.0717,0,3874.91,515.7118,556.2453,254.7223,261.1083,0.4137404,204.8284,169.4597,527.5483,9.681551,12.91803,0,77.23284,39.84634,158.5241,527.6118,12.89133,59.18518,66.3576,3000
68725,0.0433803,186.0134,7.718359,6.998468,5.825404E-02,130.0718,0,3874.879,515.8121,556.2407,254.7204,261.0984,0.4015298,204.8386,169.46,527.5301,9.6792,12.92173,0,77.37833,39.81252,158.4787,527.595,12.89507,59.04134,66.2532,3000
68759,4.324895E-02,186.0136,7.718161,6.998411,6.019983E-02,130.0719,0,3874.82,515.8619,556.2317,254.7204,261.0787,0.4003176,204.847,169.4602,527.5176,9.677522,12.92455,0,77.46741,39.7885,158.4464,527.5835,12.89791,58.98241,66.13283,3000
68793,4.299079E-02,186.0132,7.717988,6.998353,5.915214E-02,130.0715,0,3874.793,515.9082,556.2271,254.7204,261.0684,0.3995645,204.85,169.3109,527.5021,9.675505,12.92779,0,77.40218,39.75984,158.4085,527.5687,12.90111,58.94637,66.07732,3000
68821,4.286239E-02,186.0127,7.717622,6.998238,5.559064E-02,130.0711,0,3874.77,516.0023,556.2227,254.7185,261.0578,0.3880117,204.849,169.3112,527.4887,9.673824,12.93033,0,77.24018,39.73609,158.3779,527.5555,12.90365,58.92984,66.05369,3000
68855,4.260533E-02,186.0139,7.717427,6.99818,5.748448E-02,130.0708,0,3874.751,516.049,556.2181,254.7185,261.0473,0.3869306,204.8512,169.3114,527.4735,9.671805,12.93359,0,77.20496,39.70774,158.3404,527.5408,12.90694,58.82531,65.9216,3000
68887,4.247667E-02,186.0124,7.717259,6.998124,5.645567E-02,130.0705,0,3874.719,516.0922,556.2094,254.7185,261.0274,0.3860742,204.8503,169.3116,527.4598,9.670122,12.93613,0,77.09104,39.68425,158.3097,527.5275,12.90946,58.78609,65.86839,3000
68920,4.222224E-02,186.0127,7.717093,6.998068,5.273366E-02,130.0706,0,3874.702,516.1349,556.205,254.7166,261.0183,0.3782561,204.8548,169.3119,527.4454,9.668438,12.93848,0,77.02966,39.66088,158.2786,527.5135,12.91183,58.72575,65.84818,3000
68953,4.209801E-02,186.0127,7.7169,6.998012,0.0523614,130.0707,0,3874.683,516.1786,556.2007,254.7166,261.0097,0.3732156,204.8609,169.3121,527.4306,9.666755,12.94078,0,76.99417,39.63762,158.2475,527.4991,12.91414,58.69045,65.7588,3000
68986,4.184622E-02,186.014,7.716707,6.997957,0.0544246,130.071,0,3874.663,516.2628,556.1964,254.7166,261.0014,0.3748068,204.8669,169.3123,527.4136,9.664733,12.94378,0,76.99174,39.60987,158.2094,527.4831,12.91719,58.55969,65.62411,3000
69019,4.172019E-02,186.0148,7.716378,6.997845,4.959991E-02,130.0712,0,3874.639,516.3027,556.192,254.7146,260.9934,0.3643244,204.8709,169.3126,527.3994,9.663047,12.94624,0,77.08014,39.58686,158.1769,527.4694,12.91967,58.46412,65.55173,3000
69055,4.147252E-02,186.0143,7.716189,6.997789,4.969384E-02,130.0709,0,3874.59,516.3428,556.184,254.7146,260.9754,0.3599537,204.884,169.3128,527.3821,9.661022,12.94914,0,77.09968,39.55941,158.1382,527.4526,12.92256,58.41697,65.4416,3000
69085,4.134931E-02,186.0144,7.715998,6.997733,5.011838E-02,130.0705,0,3874.569,516.383,556.1798,254.7147,260.9656,0.355636,204.8831,169.313,527.371,9.659335,12.9512,0,77.23959,39.53666,158.1051,527.4396,12.92524,58.31276,65.40881,3000
69118,4.110263E-02,186.015,7.715831,6.997677,5.030159E-02,130.0707,0,3874.551,516.4206,556.1758,254.7147,260.9555,0.3581642,204.8792,169.3132,527.3587,9.657985,12.95405,0,77.23792,39.51854,158.0791,527.4299,12.92754,58.224,65.27173,3000
69151,4.098068E-02,186.0154,7.715669,6.997622,4.740015E-02,130.0701,0,3874.531,516.4573,556.1719,254.7127,260.9452,0.3529844,204.8733,169.3135,527.3455,9.656296,12.95667,0,77.1752,39.496,158.0468,527.4167,12.93016,58.18957,65.24168,3000
69185,4.085916E-02,186.0164,7.715298,6.997512,4.746015E-02,130.0696,0,3874.514,516.5317,556.1682,254.7127,260.935,0.3427569,204.8748,169.3138,527.3286,9.653932,12.9606,0,77.25037,39.46462,158.0009,527.3994,12.93411,58.08998,65.10106,3000
69220,4.061584E-02,186.0154,7.715132,6.997459,4.711806E-02,130.0692,0,3874.491,516.5659,556.1606,254.7127,260.9162,0.344334,204.8745,169.1646,527.3156,9.652241,12.96315,0,77.35667,39.44234,157.9677,527.3858,12.93664,58.08793,65.06924,3000
69250,4.037416E-02,186.0153,7.714971,6.997407,4.383555E-02,130.0694,0,3874.477,516.6007,556.157,254.7108,260.9076,0.3380136,204.8732,169.1648,527.3037,9.65055,12.96594,0,77.31483,39.42017,157.9348,527.3734,12.93945,57.98712,65.03667,3000
69283,4.025468E-02,186.0153,7.714787,6.997355,4.476641E-02,130.0695,0,3874.461,516.6362,556.1534,254.7108,260.8995,0.3364724,204.8678,169.1651,527.2919,9.648858,12.96872,0,77.27635,39.39372,157.8958,527.3611,12.94222,57.94116,64.87516,3000
69316,4.013563E-02,186.0145,7.714606,6.997303,4.558888E-02,130.0697,0,3874.442,516.6731,556.1498,254.7108,260.8921,0.3329335,204.8624,169.1653,527.28,9.647165,12.97149,0,77.22761,39.37617,157.8699,527.3486,12.94499,57.89605,64.83311,3000
69348,3.989723E-02,186.0143,7.714296,6.997199,4.486683E-02,130.0693,0,3874.421,516.7429,556.1461,254.7089,260.8851,0.3354996,204.8602,169.1655,527.2682,9.645473,12.97428,0,77.22784,39.35433,157.8371,527.3364,12.9478,57.80917,64.76456,3000
69382,0.0397779,186.0148,7.714125,6.997146,4.596549E-02,130.0683,0,3874.388,516.7787,556.139,254.7089,260.8716,0.3336224,204.8632,169.1657,527.2567,9.643778,12.97714,0,77.17262,39.33261,157.8046,527.3247,12.95068,57.73051,64.68078,3000
69415,3.954339E-02,186.0151,7.713952,6.997094,0.0468413,130.0677,0,3874.377,516.8155,556.1354,254.7089,260.8646,0.330015,204.865,169.1659,527.2478,9.642423,12.97951,0,76.98415,39.3153,157.7794,527.3159,12.95308,57.64896,64.59854,3000
69448,3.942674E-02,186.0154,7.713801,6.997042,4.827332E-02,130.0676,0,3874.368,516.8484,556.1319,254.7089,260.8573,0.3358642,204.8716,169.1662,527.2341,9.640388,12.98299,0,76.95367,39.28947,157.7406,527.3021,12.95659,57.53735,64.52293,3000
69481,3.930901E-02,186.0148,7.713656,6.99699,4.359922E-02,130.0674,0,3874.357,516.8816,556.1286,254.7069,260.8497,0.3261259,204.8759,169.1664,527.2203,9.638692,12.98539,0,76.94954,39.26381,157.701,527.2855,12.95942,57.53593,64.41021,3000
69516,3.907621E-02,186.0144,7.713311,6.996887,4.460216E-02,130.0676,0,3874.345,516.949,556.1251,254.7069,260.8416,0.3190617,204.8836,169.1667,527.2037,9.636655,12.98819,0,77.12685,39.24253,157.6667,527.2717,12.96179,57.45557,64.35757,3000
69550,3.896235E-02,186.0155,7.713161,6.996835,4.508206E-02,130.0679,0,3874.313,516.9813,556.1181,254.7069,260.824,0.3226936,204.8967,169.1668,527.1933,9.635297,12.9902,0,77.07784,39.22559,157.64,527.2612,12.96382,57.38384,64.28075,3000
69583,3.873211E-02,186.0159,7.713016,6.996784,4.327965E-02,130.0685,0,3874.293,517.0127,556.1146,254.7049,260.8148,0.3206278,204.8908,169.1671,527.1818,9.633599,12.99311,0,77.13837,39.2045,157.6061,527.25,12.96678,57.23797,64.09907,3000
69615,0.0385032,186.0169,7.712852,6.996733,4.234888E-02,130.0684,0,3874.267,517.045,556.1111,254.7049,260.8053,0.3140058,204.8853,169.1673,527.1709,9.631901,12.99609,0,77.30268,39.18352,157.5711,527.239,12.96977,57.19832,64.05679,3000
69648,3.838862E-02,186.0159,7.712536,6.99663,4.359308E-02,130.0677,0,3874.243,517.1071,556.1077,254.7049,260.7956,0.3138717,204.8812,169.1676,527.1575,9.629861,12.99957,0,77.34022,39.15849,157.5295,527.2249,12.97324,57.13027,64.00266,3000
69681,3.827724E-02,186.0164,7.712394,6.996579,4.079742E-02,130.0663,0,3874.216,517.1363,556.1005,254.703,260.7768,0.3091633,204.884,169.1678,527.1466,9.628161,13.00251,0,77.46721,39.13773,157.4946,527.2136,12.97617,57.08836,63.88866,3000
69714,3.805142E-02,186.0161,7.71223,6.99653,4.002267E-02,130.0663,0,3874.207,517.1661,556.0971,254.703,260.768,0.303056,204.8833,169.0188,527.1355,9.62646,13.00533,0,77.33315,39.11709,157.461,527.2017,12.97897,57.05446,63.86507,3000
69742,3.793837E-02,186.0168,7.712062,6.996481,4.090333E-02,130.0661,0,3874.197,517.1956,556.0936,254.703,260.7598,0.2995998,204.881,169.019,527.1271,9.625098,13.00766,0,77.27727,39.10065,157.4342,527.1929,12.9813,57.00714,63.8095,3000
69778,3.771479E-02,186.0154,7.711773,6.996383,3.660489E-02,130.0661,0,3874.186,517.2487,556.09,254.701,260.7522,0.2935279,204.8761,169.0193,527.1125,9.622715,13.01181,0,77.31462,39.07202,157.3863,527.1776,12.98546,56.92961,63.66769,3000
69815,3.760564E-02,186.0157,7.711606,6.996334,3.698757E-02,130.0661,0,3874.158,517.2767,556.0826,254.701,260.7385,0.290782,204.8744,169.0195,527.1017,9.621013,13.01467,0,77.18977,39.05171,157.3527,527.1664,12.98833,56.89523,63.62212,3000
69845,3.738432E-02,186.0156,7.711439,6.996285,3.901839E-02,130.0658,0,3874.144,517.3042,556.079,254.701,260.7323,0.2911111,204.8804,169.0197,527.0927,9.61965,13.01689,0,77.06416,39.03553,157.3264,527.1572,12.99055,56.85152,63.56665,3000
69877,3.727353E-02,186.0164,7.711299,6.996236,3.829254E-02,130.0659,0,3874.131,517.3289,556.0753,254.701,260.7264,0.2914358,204.8875,169.0199,527.0795,9.617605,13.02034,0,76.95779,39.01137,157.2864,527.1442,12.99403,56.72717,63.52581,3000
69910,0.0370544,186.0153,7.710993,6.996138,3.505648E-02,130.0658,0,3874.115,517.3804,556.0716,254.6991,260.7205,0.2814466,204.8898,169.0202,527.064,9.61556,13.02336,0,77.06925,38.98737,157.2448,527.1293,12.99704,56.68066,63.37429,3000
69946,3.694607E-02,186.0158,7.710828,6.996089,3.740182E-02,130.0654,0,3874.082,517.4067,556.064,254.699,260.7059,0.2826746,204.9124,169.0205,527.0486,9.613512,13.02632,0,77.03634,38.9635,157.2034,527.114,13.00001,56.60379,63.33347,3000
69979,3.683809E-02,186.0158,7.710691,6.996039,3.717824E-02,130.0656,0,3874.069,517.4318,556.0601,254.6991,260.6975,0.2844974,204.921,169.0207,527.0386,9.612146,13.02832,0,76.96854,38.94767,157.1761,527.1037,13.00203,56.54386,63.25402,3000
70011,0.0366219,186.017,7.710556,6.99599,3.575324E-02,130.0661,0,3874.052,517.4577,556.0564,254.6971,260.6888,0.2831213,204.9151,169.0209,527.0241,9.610097,13.03151,0,77.11645,38.92404,157.1337,527.0896,13.00524,56.4702,63.12281,3000
70044,3.651501E-02,186.0178,7.7104,6.995941,3.687676E-02,130.0663,0,3874.029,517.485,556.0526,254.6971,260.6795,0.2825233,204.9109,169.0211,527.0121,9.608388,13.03418,0,77.30632,38.90445,157.0976,527.0776,13.00792,56.3743,63.05435,3000
70078,3.630094E-02,186.0175,7.710116,6.995842,3.895384E-02,130.0649,0,3873.991,517.5377,556.0449,254.6971,260.6604,0.2843021,204.9227,169.0215,526.9958,9.605993,13.03791,0,77.18204,38.87721,157.0487,527.0607,13.01164,56.35078,62.96037,3000
70111,3.619377E-02,186.0172,7.709987,6.995794,3.664958E-02,130.065,0,3873.98,517.5625,556.0411,254.6951,260.6511,0.2809645,204.9238,169.0217,526.9844,9.604283,13.04062,0,77.10175,38.85787,157.0145,527.0489,13.01435,56.29486,62.89307,3000
70144,3.598318E-02,186.0176,7.709837,6.995748,3.592843E-02,130.0651,0,3873.965,517.5884,556.0372,254.6951,260.6421,0.2751665,204.9194,169.0219,526.975,9.60292,13.04274,0,77.20763,38.84247,156.9859,527.0392,13.01646,56.2444,62.83253,3000
70177,3.577265E-02,186.0181,7.709682,6.995702,0.0375487,130.0651,0,3873.949,517.6141,556.0333,254.6951,260.6334,0.2738073,204.9197,168.873,526.9644,9.601219,13.04562,0,77.271,38.8233,156.9503,527.0286,13.01939,56.14394,62.80765,3000
70210,3.566987E-02,186.0165,7.709423,6.995609,3.423318E-02,130.0649,0,3873.932,517.6617,556.0295,254.6931,260.6252,0.2706967,204.9219,168.8733,526.9518,9.599185,13.04914,0,77.33582,38.80042,156.9073,527.016,13.02291,56.06704,62.66389,3000
70243,3.546145E-02,186.0164,7.709272,6.995563,3.534055E-02,130.0651,0,3873.899,517.686,556.0219,254.6931,260.6112,0.2700473,204.9283,168.8735,526.944,9.597833,13.05163,0,77.45547,38.78525,156.8781,527.0081,13.02541,55.98185,62.55913,3000
70276,3.535709E-02,186.0174,7.709123,6.995517,3.562922E-02,130.065,0,3873.88,517.7103,556.0181,254.6931,260.6049,0.2653006,204.9328,168.8737,526.9334,9.596145,13.05451,0,77.5251,38.76637,156.8416,526.9971,13.02827,55.95795,62.53191,3000
70309,0.0351507,186.0181,7.708994,6.995471,3.589493E-02,130.0648,0,3873.862,517.7322,556.0142,254.6931,260.5985,0.268322,204.9377,168.874,526.9197,9.594125,13.05771,0,77.68875,38.74383,156.7973,526.9827,13.03139,56.00072,62.47921,3000
70340,3.504995E-02,186.0196,7.708717,6.995378,3.366287E-02,130.0646,0,3873.846,517.7775,556.0104,254.6911,260.5918,0.2619421,204.94,168.8742,526.907,9.592442,13.06005,0,77.63717,38.72516,156.7614,526.9692,13.03366,56.06391,62.48232,3000
70374,3.484561E-02,186.0182,7.708569,6.995332,3.379147E-02,130.0643,0,3873.815,517.8004,556.0027,254.6911,260.5771,0.256917,204.9391,168.8745,526.887,9.590084,13.06285,0,77.52063,38.69915,156.7122,526.9485,13.03634,56.1772,62.49495,3000
70407,0.0347433,186.0181,7.708441,6.995286,0.0340487,130.0642,0,3873.801,517.8204,555.999,254.6911,260.5695,0.2599295,204.9408,168.8747,526.871,9.588398,13.0645,0,77.4138,38.68069,156.6777,526.9321,13.03791,56.26306,62.54137,3000
70440,3.454223E-02,186.0186,7.708315,6.99524,3.003687E-02,130.064,0,3873.786,517.8403,555.9954,254.6891,260.5618,0.2523455,204.9382,168.8749,526.8531,9.586712,13.06581,0,77.29755,38.66232,156.6436,526.9143,13.03914,56.34825,62.56757,3000
70474,3.434123E-02,186.0177,7.708013,6.995149,3.082515E-02,130.0641,0,3873.771,517.8816,555.9916,254.6891,260.5542,0.2455859,204.9462,168.8752,526.8293,9.584686,13.06698,0,77.27218,38.6404,156.6024,526.8914,13.04023,56.43993,62.60032,3000
70507,3.424186E-02,186.0173,7.707883,6.995103,3.141244E-02,130.0646,0,3873.739,517.9008,555.9842,254.6891,260.5391,0.2501399,204.9783,168.8754,526.8079,9.582998,13.06772,0,77.23212,38.62225,156.5681,526.871,13.04091,56.50579,62.64054,3000
70538,3.404405E-02,186.0179,7.70776,6.995058,2.916628E-02,130.0654,0,3873.716,517.9195,555.9806,254.6872,260.531,0.2472182,205.004,168.8756,526.7847,9.581309,13.06832,0,77.15391,38.60416,156.5343,526.85,13.04146,56.55788,62.66233,3000
70575,3.394441E-02,186.0187,7.707616,6.995012,2.855982E-02,130.0659,0,3873.688,517.9395,555.977,254.6872,260.5224,0.2415872,205.0311,168.8758,526.7654,9.579959,13.06873,0,77.16856,38.58977,156.507,526.8326,13.04183,56.59014,62.67208,3000
70604,3.374733E-02,186.0182,7.707467,6.994965,3.041634E-02,130.0666,0,3873.658,517.9603,555.9733,254.6872,260.5132,0.241076,205.0603,168.8761,526.7401,9.577932,13.06919,0,77.3823,38.56829,156.4649,526.8063,13.04235,56.62395,62.68538,3000
70640,3.364989E-02,186.0179,7.707224,6.994868,2.784213E-02,130.0672,0,3873.624,517.9977,555.9698,254.6852,260.5029,0.2401284,205.0914,168.7274,526.7089,9.576244,13.06986,0,77.3913,38.55048,156.4306,526.7841,13.04289,56.64227,62.68806,3000
70674,3.345596E-02,186.0188,7.70708,6.994819,0.0298171,130.0678,0,3873.587,518.0178,555.9663,254.6852,260.4915,0.2416422,205.1227,168.7276,526.6825,9.574553,13.0705,0,77.36795,38.53276,156.3972,526.7618,13.0435,56.65596,62.68898,3000
70705,3.335825E-02,186.0195,7.706937,6.994768,3.080617E-02,130.0696,0,3873.508,518.0405,555.9594,254.6852,260.467,0.2393993,205.1755,168.7278,526.6606,9.573199,13.07102,0,77.29263,38.51865,156.3712,526.7438,13.04401,56.66459,62.68749,3000
70739,3.316499E-02,186.018,7.706819,6.994716,0.0348928,130.0704,0,3873.463,518.0596,555.9558,254.6852,260.4547,0.2528,205.2088,168.728,526.6321,9.571507,13.07162,0,77.35091,38.50109,156.3381,526.7204,13.04459,56.67273,62.68591,3000
70772,3.307065E-02,186.0181,7.706712,6.994663,2.980155E-02,130.0709,0,3873.417,518.0803,555.9524,254.6832,260.4428,0.2423805,205.2434,168.7283,526.5968,9.569475,13.07229,0,77.39217,38.48014,156.2985,526.6912,13.04524,56.6798,62.6813,3000
70806,3.297421E-02,186.0182,7.706439,6.994552,0.0317843,130.072,0,3873.373,518.1213,555.949,254.6832,260.4315,0.2381971,205.2669,168.7285,526.5605,9.567443,13.07295,0,77.33833,38.45931,156.2598,526.6609,13.04588,56.68517,62.67355,3000
70839,3.278346E-02,186.0201,7.706323,6.994494,3.228193E-02,130.073,0,3873.322,518.1392,555.9457,254.6832,260.421,0.2417343,205.2864,168.7287,526.5291,9.56575,13.07348,0,77.26794,38.44205,156.2284,526.6348,13.0464,56.68691,62.66815,3000
70870,3.268915E-02,186.0182,7.706209,6.994432,2.821799E-02,130.0733,0,3873.223,518.157,555.9391,254.6812,260.4025,0.2344691,205.3274,168.729,526.4969,9.564056,13.07395,0,77.21232,38.42488,156.1971,526.6078,13.04686,56.68364,62.65601,3000
70904,3.250143E-02,186.019,7.70607,6.994369,2.832969E-02,130.0732,0,3873.181,518.1758,555.936,254.6812,260.3937,0.231059,205.3516,168.7292,526.4574,9.562021,13.07447,0,77.46893,38.40438,156.1579,526.5743,13.04737,56.67117,62.64886,3000
70937,0.0320351,186.0194,7.705429,6.994026,2.824727E-02,130.0728,0,3873.052,518.2662,555.9232,254.6792,260.3591,0.2230179,205.4013,168.7302,526.3162,9.554892,13.07671,0,77.58379,38.3336,156.0272,526.4512,13.04955,56.65911,62.60443,3000
71029,0.0320351,186.0194,7.705429,6.994026,2.824727E-02,130.0725,0,3873.028,518.2662,555.92,254.6792,260.3503,0.2230179,205.4189,168.7302,526.3162,9.554892,13.07671,0,77.58379,38.3336,156.0272,526.4512,13.04955,56.65911,62.58897,3000
71034,3.194322E-02,186.0194,7.705429,6.994026,2.824727E-02,130.0725,0,3873.028,518.2662,555.92,254.6792,260.3503,0.2230179,205.4189,168.7302,526.3162,9.554892,13.07671,0,77.58379,38.3336,156.0272,526.4512,13.04955,56.65911,62.58897,3000
71067,3.185046E-02,186.0194,7.705314,6.993954,3.031122E-02,130.0723,0,3873.006,518.2819,555.9167,254.6792,260.3412,0.2316613,205.4303,168.7304,526.2756,9.552855,13.07745,0,77.69951,38.31365,155.9901,526.4146,13.05028,56.66126,62.58291,3000
71101,3.130475E-02,186.0206,7.704704,6.993589,2.237632E-02,130.0731,0,3872.88,518.3582,555.9012,254.6751,260.2959,0.210153,205.4696,168.5827,526.1154,9.545031,13.08011,0,77.39142,38.23827,155.8581,526.2672,13.05286,56.69316,62.56054,3000
71195,3.130475E-02,186.0202,7.704704,6.993589,2.237632E-02,130.0731,0,3872.88,518.3582,555.9012,254.6751,260.2959,0.210153,205.4696,168.5827,526.1154,9.545031,13.08011,0,77.39142,38.23827,155.8581,526.2672,13.05286,56.69316,62.56054,3000
71199,3.130475E-02,186.0202,7.704704,6.993589,2.237632E-02,130.0731,0,3872.88,518.3582,555.9012,254.6751,260.2959,0.210153,205.4696,168.5827,526.108,9.54469,13.08018,0,77.41355,38.23503,155.8524,526.2604,13.05293,56.69409,62.56054,3000
71233,3.121521E-02,186.021,7.704428,6.99344,2.536083E-02,130.0739,0,3872.857,518.3892,555.8979,254.6751,260.2862,0.210503,205.4834,168.5829,526.0784,9.543328,13.08042,0,77.45731,38.21889,155.8243,526.2329,13.05315,56.69444,62.55164,3000
71265,3.103583E-02,186.0216,7.704318,6.993364,0.0253195,130.0736,0,3872.828,518.4036,555.8948,254.6751,260.2763,0.2131074,205.4907,168.5832,526.0338,9.541286,13.08082,0,77.45691,38.20283,155.7964,526.1913,13.05356,56.66856,62.53263,3000
71299,3.094601E-02,186.0229,7.704209,6.993288,2.357273E-02,130.0741,0,3872.774,518.4174,555.8887,254.6731,260.2564,0.2113466,205.5237,168.5833,526.0039,9.539923,13.08109,0,77.49348,38.19003,155.7742,526.1635,13.05383,56.65855,62.51321,3000
71332,3.076949E-02,186.0205,7.704079,6.993211,2.286343E-02,130.0742,0,3872.746,518.4323,555.8856,254.6731,260.2458,0.2057635,205.5259,168.5836,525.9661,9.538219,13.08143,0,77.48024,38.17411,155.7469,526.1284,13.05417,56.64032,62.48901,3000
71364,3.041761E-02,186.0204,7.703615,6.992895,2.537296E-02,130.0741,0,3872.663,518.4963,555.8763,254.6711,260.2109,0.2098127,205.5543,168.5843,525.838,9.53242,13.08306,0,77.87536,38.12059,155.6524,526.0081,13.05577,56.61055,62.42753,3000
71436,3.041761E-02,186.0204,7.703615,6.992895,2.537296E-02,130.0741,0,3872.639,518.4963,555.8734,254.6711,260.1983,0.2098127,205.5599,168.5844,525.8305,9.532079,13.08318,0,77.84662,38.11747,155.6472,526.0009,13.05589,56.61174,62.42753,3000
71463,3.024446E-02,186.02,7.703486,6.992815,2.718493E-02,130.074,0,3872.615,518.5136,555.8704,254.6711,260.1857,0.209094,205.5546,168.5845,525.8004,9.530713,13.08367,0,77.76835,38.10501,155.6267,525.9726,13.05636,56.61517,62.42114,3000
71497,3.007131E-02,186.0206,7.70338,6.992734,2.889692E-02,130.074,0,3872.594,518.528,555.8673,254.6711,260.1733,0.2172116,205.5662,168.5848,525.7546,9.528665,13.08434,0,77.63386,38.08643,155.5968,525.9292,13.05702,56.61684,62.41399,3000
71529,0.0299857,186.0214,7.703283,6.992653,2.413278E-02,130.0734,0,3872.571,518.5427,555.8642,254.6691,260.1613,0.2075817,205.5689,168.4364,525.7158,9.526957,13.08479,0,77.79804,38.07103,155.5707,525.8924,13.05745,56.62204,62.40498,3000
71563,2.955903E-02,186.0221,7.702699,6.992241,0.0229698,130.0753,0,3872.445,518.6146,555.8488,254.6671,260.1084,0.1985431,205.6294,168.4372,525.5724,9.520805,13.086,0,77.63371,38.01622,155.4832,525.7557,13.05865,56.57615,62.33171,3000
71659,2.947553E-02,186.0221,7.702699,6.992241,2.426853E-02,130.0753,0,3872.445,518.6291,555.8488,254.6671,260.1084,0.1965944,205.6294,168.4372,525.5724,9.520805,13.086,0,77.63371,38.01321,155.4779,525.7479,13.05871,56.57136,62.33171,3000
71664,2.947553E-02,186.0221,7.702572,6.992155,2.426853E-02,130.0753,0,3872.445,518.6291,555.8488,254.6671,260.1084,0.1965944,205.6294,168.4373,525.5643,9.520463,13.08606,0,77.72064,38.01321,155.4779,525.7479,13.05871,56.57136,62.33171,3000
71697,2.938991E-02,186.0228,7.702466,6.992068,2.473495E-02,130.0753,0,3872.392,518.642,555.8428,254.6671,260.0858,0.2012267,205.6588,168.4375,525.5237,9.518409,13.0864,0,77.84702,37.99517,155.4475,525.7019,13.05913,56.54489,62.30346,3000
71730,2.922291E-02,186.0215,7.702365,6.991981,2.212131E-02,130.0748,0,3872.365,518.6545,555.8398,254.665,260.0734,0.1977129,205.6526,168.4377,525.4752,9.516697,13.08694,0,77.75362,37.98022,155.4239,525.6636,13.05958,56.53236,62.26662,3000
71763,2.914077E-02,186.0218,7.702244,6.991892,2.170323E-02,130.0756,0,3872.344,518.6679,555.8366,254.665,260.0606,0.1928202,205.6597,168.438,525.4344,9.514985,13.08739,0,77.70195,37.96535,155.4007,525.6249,13.06003,56.52886,62.25765,3000
71795,2.897516E-02,186.0226,7.702012,6.991714,2.299651E-02,130.0747,0,3872.316,518.6922,555.8338,254.665,260.0475,0.1941951,205.6529,168.4382,525.3851,9.512931,13.08789,0,77.84313,37.94761,155.3722,525.5779,13.06051,56.52451,62.24048,3000
71829,0.028892,186.0241,7.701911,6.991626,1.914506E-02,130.0746,0,3872.296,518.7033,555.8307,254.663,260.0342,0.1867624,205.6569,168.4385,525.3433,9.511218,13.08831,0,77.75484,37.9329,155.3497,525.5384,13.06092,56.51766,62.22536,3000
71860,2.872636E-02,186.0223,7.701785,6.991538,1.938167E-02,130.0742,0,3872.261,518.715,555.8247,254.663,260.0071,0.1839666,205.6745,168.4387,525.2927,9.509162,13.08875,0,77.50988,37.91534,155.3244,525.4903,13.06135,56.50494,62.20349,3000
71892,2.864589E-02,186.0222,7.701656,6.991451,2.024188E-02,130.0752,0,3872.244,518.727,555.8215,254.663,259.9944,0.1813908,205.6823,168.4389,525.2498,9.507447,13.08896,0,77.41779,37.9008,155.3032,525.4495,13.06157,56.49536,62.18225,3000
71925,2.848408E-02,186.0227,7.70145,6.991275,1.936466E-02,130.0754,0,3872.217,518.7499,555.8185,254.661,259.9827,0.18623,205.7036,168.4392,525.2062,9.505732,13.08907,0,77.52502,37.88633,155.2809,525.4079,13.06169,56.47264,62.17056,3000
71960,2.840267E-02,186.0226,7.701332,6.991186,2.076312E-02,130.0758,0,3872.188,518.7621,555.8154,254.661,259.9719,0.1867151,205.7069,168.4395,525.1542,9.503673,13.08924,0,77.63859,37.86905,155.254,525.3578,13.06186,56.43629,62.11964,3000
71993,2.824088E-02,186.0245,7.701213,6.991096,2.146749E-02,130.0764,0,3872.12,518.775,555.8089,254.661,259.9503,0.182749,205.7307,168.2912,525.1111,9.501957,13.08944,0,77.7263,37.85473,155.2314,525.3159,13.06207,56.4185,62.09235,3000
72026,0.0281618,186.0225,7.701113,6.991004,2.254377E-02,130.0762,0,3872.089,518.7862,555.8056,254.661,259.9391,0.1885134,205.7373,168.2914,525.077,9.500585,13.08969,0,77.85026,37.84333,155.2133,525.2825,13.06233,56.3966,62.07187,3000
72059,2.800336E-02,186.0227,7.701015,6.990912,1.979479E-02,130.076,0,3872.061,518.7976,555.8024,254.6589,259.9272,0.1850072,205.741,168.2916,525.0349,9.49887,13.09013,0,77.72021,37.82914,155.1925,525.2413,13.06276,56.36953,62.02541,3000
72092,0.0279233,186.0225,7.700898,6.990819,2.027055E-02,130.0752,0,3872.035,518.8124,555.799,254.6589,259.9146,0.1825738,205.7481,168.2919,524.9844,9.496813,13.09058,0,77.69057,37.81221,155.1678,525.1914,13.0632,56.37064,62.00905,3000
72124,2.776281E-02,186.0219,7.700693,6.990633,2.472153E-02,130.0746,0,3872.002,518.8395,555.7921,254.6589,259.8885,0.1931067,205.7466,168.2921,524.942,9.495099,13.09088,0,77.50604,37.79818,155.1485,525.1494,13.0635,56.36074,61.99285,3000
72158,2.768532E-02,186.0213,7.700606,6.990541,2.334259E-02,130.0739,0,3871.986,518.8519,555.7886,254.6569,259.8757,0.1920515,205.7471,168.2924,524.8905,9.493042,13.09109,0,77.48881,37.78143,155.1245,525.0983,13.06371,56.34026,61.96321,3000
72191,2.753053E-02,186.0226,7.700493,6.990449,2.208136E-02,130.0744,0,3871.974,518.8651,555.7852,254.6569,259.8634,0.1854336,205.7579,168.2926,524.8474,9.491327,13.09119,0,77.3642,37.76755,155.1053,525.0553,13.06382,56.32016,61.93623,3000
72223,2.745115E-02,186.0228,7.700376,6.990358,2.344671E-02,130.0747,0,3871.956,518.8781,555.7817,254.6569,259.8516,0.1831402,205.7655,168.2928,524.8129,9.489955,13.09125,0,77.37457,37.7565,155.0895,525.0208,13.06389,56.29565,61.91195,3000
72257,2.729534E-02,186.0227,7.700187,6.990174,1.939747E-02,130.0754,0,3871.934,518.8998,555.7781,254.6549,259.8406,0.1792973,205.7674,168.293,524.77,9.488238,13.09134,0,77.62156,37.74274,155.0683,524.9778,13.064,56.25256,61.8593,3000
72289,2.722017E-02,186.0222,7.70007,6.990081,1.989632E-02,130.0759,0,3871.906,518.9125,555.7747,254.6549,259.83,0.1773459,205.7772,168.2932,524.7273,9.486522,13.09151,0,77.67673,37.72906,155.0478,524.935,13.06418,56.21945,61.82439,3000
72323,2.706664E-02,186.0229,7.699952,6.989986,0.0228449,130.0756,0,3871.849,518.9248,555.7674,254.6549,259.8084,0.180674,205.7846,168.2934,524.6855,9.484805,13.0918,0,77.7291,37.71544,155.0276,524.8931,13.06448,56.19274,61.80631,3000
72356,2.698953E-02,186.0237,7.699862,6.989892,2.212718E-02,130.0751,0,3871.823,518.9351,555.7637,254.6549,259.7968,0.1815746,205.7838,168.2936,524.6525,9.483432,13.09206,0,77.68905,37.70459,155.0119,524.8596,13.06473,56.18353,61.7605,3000
72384,2.683495E-02,186.0252,7.699772,6.989797,0.0187561,130.0743,0,3871.802,518.9455,555.7601,254.6528,259.7848,0.1754991,205.7824,168.2938,524.6114,9.481715,13.09243,0,77.81486,37.6911,154.992,524.8177,13.0651,56.16076,61.73613,3000
72420,2.676129E-02,186.026,7.699656,6.989702,1.893136E-02,130.0737,0,3871.786,518.9575,555.7566,254.6528,259.7726,0.1727624,205.7863,168.2942,524.5545,9.47931,13.09298,0,77.74672,37.67232,154.9653,524.7597,13.06564,56.15107,61.71166,3000
72453,2.661126E-02,186.0252,7.699448,6.989513,2.081101E-02,130.0732,0,3871.774,518.9783,555.753,254.6529,259.7604,0.1759975,205.7775,168.1461,524.5056,9.477247,13.09338,0,77.65845,37.65632,154.9433,524.7097,13.06603,56.14597,61.69802,3000
72486,2.646014E-02,186.0245,7.699358,6.98942,1.736851E-02,130.0729,0,3871.748,518.9876,555.7459,254.6508,259.7374,0.1696008,205.774,168.1463,524.465,9.475528,13.0937,0,77.74448,37.64307,154.924,524.668,13.06635,56.13718,61.66496,3000
72521,2.638569E-02,186.0255,7.699241,6.989327,1.714205E-02,130.0728,0,3871.735,518.9974,555.7422,254.6508,259.727,0.165758,205.7839,168.1466,524.4172,9.473462,13.09419,0,77.95831,37.62725,154.8999,524.6186,13.06682,56.12266,61.6442,3000
72554,2.631235E-02,186.0232,7.699122,6.989234,1.804912E-02,130.073,0,3871.72,519.0073,555.7386,254.6508,259.7168,0.1628979,205.7786,168.1469,524.3776,9.471396,13.09462,0,78.0741,37.61153,154.8763,524.5703,13.0675,56.11116,61.63195,3000
72587,2.616446E-02,186.0229,7.698933,6.989049,1.495892E-02,130.0736,0,3871.703,519.0245,555.7351,254.6488,259.7071,0.1612826,205.7924,168.1471,524.3315,9.469675,13.09535,0,78.13865,37.59849,154.8571,524.5298,13.06796,56.1172,61.59794,3000
72620,2.609111E-02,186.0234,7.698817,6.988955,0.0170533,130.0735,0,3871.679,519.0349,555.7313,254.6488,259.6975,0.1644711,205.7942,168.1473,524.3012,9.468298,13.09595,0,78.16137,37.58812,154.842,524.4984,13.06855,56.12381,61.59463,3000
72653,2.594222E-02,186.0236,7.698705,6.988861,0.0191835,130.0729,0,3871.636,519.0453,555.7239,254.6488,259.6779,0.1656442,205.8223,168.1475,524.2646,9.466577,13.09693,0,78.25184,37.5752,154.8231,524.4603,13.0695,56.13116,61.58854,3000
72686,2.587035E-02,186.0259,7.698618,6.988766,1.921825E-02,130.0724,0,3871.618,519.0539,555.7203,254.6488,259.667,0.1679549,205.8257,168.1478,524.2186,9.464509,13.09772,0,78.19296,37.55979,154.8015,524.4133,13.07026,56.14413,61.57466,3000
72718,2.572672E-02,186.0266,7.69853,6.988672,1.595248E-02,130.0733,0,3871.604,519.0626,555.7166,254.6467,259.6555,0.1623425,205.8314,168.148,524.172,9.46244,13.09841,0,77.8516,37.54447,154.7824,524.3659,13.0709,56.16068,61.5728,3000
72752,2.565307E-02,186.0252,7.698416,6.988577,1.640301E-02,130.0732,0,3871.579,519.0735,555.7127,254.6467,259.6438,0.160315,205.8428,168.1483,524.1317,9.460716,13.09869,0,77.67553,37.53178,154.7668,524.3254,13.07121,56.17419,61.5714,3000
72785,0.0255085,186.0249,7.698218,6.988385,2.148969E-02,130.0731,0,3871.556,519.0953,555.7089,254.6467,259.6321,0.1732551,205.8642,168.1485,524.0848,9.458646,13.09942,0,77.50761,37.51662,154.7478,524.2783,13.07189,56.18612,61.56553,3000
72817,2.543784E-02,186.0264,7.698141,6.988289,1.915815E-02,130.0745,0,3871.508,519.1055,555.701,254.6447,259.6074,0.1701238,205.9175,168.1488,524.0425,9.45692,13.09934,0,77.56548,37.50407,154.7309,524.2361,13.07181,56.19054,61.56127,3000
72851,2.529627E-02,186.0241,7.698037,6.988193,1.918347E-02,130.0751,0,3871.475,519.1175,555.6971,254.6447,259.5943,0.1665816,205.9247,168.149,523.9996,9.455194,13.09917,0,77.56987,37.49157,154.7141,524.1938,13.07166,56.15413,61.54836,3000
72884,2.522471E-02,186.0244,7.697928,6.988094,2.250434E-02,130.0769,0,3871.439,519.129,555.6932,254.6447,259.5809,0.1702017,205.9494,168.1493,523.9479,9.453122,13.09902,0,77.6262,37.47666,154.6934,524.1432,13.07154,56.09969,61.48381,3000
72915,2.508122E-02,186.0244,7.697847,6.987994,1.834156E-02,130.077,0,3871.391,519.1482,555.6891,254.6426,259.5671,0.1656698,205.9664,168.0013,523.8969,9.451051,13.09897,0,77.86856,37.46184,154.6716,524.0928,13.07151,56.05291,61.44067,3000
72949,2.501197E-02,186.0238,7.697658,6.987787,1.822901E-02,130.0771,0,3871.348,519.1584,555.6852,254.6426,259.5524,0.1621437,205.9882,168.0016,523.8468,9.448977,13.09913,0,77.8762,37.44711,154.6511,524.043,13.07168,56.01939,61.40795,3000
72982,0.0248736,186.024,7.697549,6.987681,1.940302E-02,130.0769,0,3871.307,519.169,555.6813,254.6426,259.5364,0.15975,205.9957,168.0019,523.8059,9.446904,13.09933,0,77.85074,37.43246,154.6313,523.9938,13.07194,55.99125,61.35907,3000
73014,2.480262E-02,186.0221,7.697462,6.987576,0.0200413,130.0762,0,3871.242,519.1784,555.6731,254.6426,259.5014,0.1648956,205.9869,168.002,523.7736,9.445867,13.09952,0,77.84936,37.42517,154.6216,523.9692,13.07209,55.97783,61.33163,3000
73048,2.466418E-02,186.0213,7.69738,6.98747,1.804637E-02,130.0756,0,3871.216,519.1875,555.6689,254.6405,259.4839,0.1638815,205.9924,168.0023,523.7258,9.443791,13.09979,0,77.83571,37.41066,154.6019,523.9201,13.07235,55.95521,61.30787,3000
73084,2.459611E-02,186.023,7.697171,6.987258,1.950767E-02,130.0751,0,3871.196,519.2086,555.6648,254.6405,259.4675,0.1583918,205.9922,168.0025,523.679,9.441714,13.10008,0,77.95534,37.39623,154.5814,523.8712,13.07265,55.92908,61.26559,3000
73113,2.452704E-02,186.0238,7.697086,6.987153,2.079536E-02,130.0757,0,3871.178,519.217,555.6606,254.6405,259.4522,0.1656408,205.9839,168.0028,523.6407,9.439983,13.1004,0,77.99753,37.38427,154.5648,523.8309,13.07297,55.9124,61.23538,3000
73149,2.438983E-02,186.027,7.697009,6.987046,1.633958E-02,130.0761,0,3871.155,519.2256,555.6565,254.6385,259.4385,0.1571331,205.9898,168.003,523.603,9.438252,13.10074,0,78.06153,37.37237,154.5481,523.791,13.0733,55.90409,61.22507,3000
73182,2.425241E-02,186.0251,7.696904,6.986938,1.685157E-02,130.0762,0,3871.104,519.2348,555.648,254.6385,259.4147,0.1549102,205.9768,168.0032,523.5734,9.436868,13.10107,0,78.18256,37.3629,154.5343,523.7592,13.07362,55.89332,61.19398,3000
73214,2.418568E-02,186.0263,7.696795,6.986831,1.764893E-02,130.0749,0,3871.076,519.244,555.6437,254.6385,259.403,0.1518221,205.9697,168.0035,523.5298,9.434791,13.10167,0,78.23856,37.34875,154.5143,523.7128,13.07422,55.87873,61.16854,3000
73247,2.405232E-02,186.0267,7.696709,6.986722,1.793008E-02,130.0743,0,3871.06,519.2512,555.6394,254.6385,259.3912,0.155638,205.9755,168.0037,523.4866,9.432712,13.10227,0,77.98805,37.3347,154.4967,523.6669,13.0748,55.88435,61.1588,3000
73280,2.398391E-02,186.028,7.696627,6.986614,1.409857E-02,130.0734,0,3871.047,519.2588,555.635,254.6364,259.3788,0.1490294,205.9726,168.004,523.4504,9.430979,13.10264,0,77.86833,37.32305,154.4822,523.6284,13.07515,55.88923,61.14037,3000
73313,2.384963E-02,186.0266,7.696412,6.9864,0.0180478,130.0733,0,3871.04,519.2773,555.6307,254.6364,259.3664,0.1522229,205.983,168.0042,523.4064,9.428898,13.103,0,77.90392,37.30914,154.4637,523.5822,13.07552,55.88058,61.12226,3000
73346,2.378401E-02,186.0269,7.696332,6.986293,1.789149E-02,130.0736,0,3871.02,519.2858,555.6219,254.6364,259.3416,0.1547054,205.6704,168.0045,523.3657,9.427164,13.10241,0,78.04668,37.29762,154.4474,523.5402,13.07495,55.85367,61.11579,3000
73380,0.0236518,186.027,7.696255,6.986187,1.665945E-02,130.0738,0,3871.002,519.2937,555.6174,254.6344,259.3291,0.1553197,206.0112,167.8567,523.3305,9.425429,13.10308,0,77.95258,37.28616,154.432,523.5037,13.07562,55.78836,61.04158,3000
73412,2.358427E-02,186.0261,7.696155,6.986082,0.0156451,130.0573,0,3870.981,519.3029,555.6131,254.6344,259.3165,0.1489825,206.2756,167.8569,523.2949,9.423693,13.10366,0,77.91379,37.27475,154.417,523.4672,13.0762,55.78182,61.01266,3000
73449,2.345406E-02,186.0252,7.695968,6.985892,1.905656E-02,130.0747,0,3871.097,519.3201,555.6086,254.6344,259.3035,0.1563763,206.4198,167.8571,523.2576,9.421957,13.10386,0,78.02276,37.2634,154.401,523.429,13.07638,55.79008,61.00732,3000
73544,0.0231936,186.0253,7.695695,6.985539,2.140062E-02,130.0887,0,3870.531,519.3517,555.5906,254.6323,259.244,0.1586407,206.0067,167.8578,523.1471,9.4164,13.10467,0,77.7068,37.22746,154.355,523.3085,13.07715,55.76674,60.94733,3000
73578,2.306537E-02,186.0251,7.695628,6.985414,1.817206E-02,130.0637,0,3870.458,519.3699,555.5862,254.6302,259.2272,0.1565437,206.1666,167.858,523.1085,9.415009,13.10444,0,77.65221,37.21856,154.3434,523.277,13.07698,55.7373,60.91297,3000
73610,2.300088E-02,186.0266,7.695464,6.985198,1.809942E-02,130.071,0,3870.603,519.3793,555.582,254.6302,259.2108,0.1527883,206.2776,167.8582,523.0781,9.413619,13.10439,0,77.75018,37.2097,154.3311,523.2461,13.07694,55.69467,60.88559,3000
73643,2.287342E-02,186.0284,7.695363,6.985089,0.0188953,130.0782,0,3870.652,519.3888,555.5733,254.6302,259.1814,0.1491031,205.9091,167.8583,523.0563,9.412576,13.10456,0,77.86742,37.20087,154.3186,523.2239,13.07712,55.65918,60.84465,3000
73677,2.280988E-02,186.0272,7.695283,6.984969,1.893914E-02,130.083,0,3870.618,519.3962,555.5687,254.6302,259.1677,0.1525142,206.0737,167.8586,523.0126,9.410489,13.10484,0,77.75909,37.18989,154.3039,523.1791,13.07741,55.62564,60.81726,3000
73709,2.255719E-02,186.0256,7.694931,6.984511,1.783405E-02,130.0794,0,3870.63,519.4291,555.5552,254.6281,259.1245,0.148487,205.9858,167.8594,522.889,9.404571,13.10506,0,77.91176,37.15296,154.2525,523.051,13.07766,55.55629,60.71381,3000
73780,2.255719E-02,186.0256,7.694931,6.984511,1.783405E-02,130.0823,0,3870.572,519.4291,555.5508,254.6281,259.1103,0.148487,206.1563,167.8594,522.8817,9.404222,13.10505,0,77.92163,37.15081,154.2494,523.0435,13.07764,55.55116,60.69498,3000
73809,2.249547E-02,186.027,7.694858,6.984393,0.0147611,130.0698,0,3870.497,519.4374,555.5464,254.6261,259.096,0.1440618,206.2993,167.8596,522.8538,9.40283,13.10524,0,77.81666,37.14222,154.238,523.0142,13.07784,55.517,60.65327,3000
73842,2.237025E-02,186.0273,7.694758,6.984267,1.694578E-02,130.0789,0,3870.537,519.4459,555.542,254.6261,259.0819,0.1473123,206.0113,167.712,522.8131,9.400743,13.10561,0,77.7867,37.12939,154.2208,522.9709,13.07821,55.49092,60.62532,3000
73874,2.230669E-02,186.0271,7.694664,6.984164,1.698428E-02,130.0842,0,3870.487,519.4545,555.5376,254.6261,259.0688,0.141488,206.1408,167.7122,522.7792,9.399002,13.10576,0,77.79336,37.11877,154.2061,522.9346,13.07836,55.48187,60.61179,3000
73908,2.218414E-02,186.0266,7.694588,6.98405,1.766342E-02,130.0683,0,3870.399,519.461,555.5331,254.6261,259.057,0.1460253,206.2133,167.7125,522.7332,9.396566,13.10612,0,77.74821,37.10398,154.1859,522.885,13.07873,55.45938,60.5626,3000
73940,2.212406E-02,186.0282,7.694412,6.983819,0.0140261,130.0777,0,3870.457,519.4758,555.5288,254.624,259.0453,0.1371446,205.9713,167.7128,522.6993,9.394828,13.10597,0,77.73566,37.09348,154.1716,522.848,13.07858,55.44789,60.54336,3000
73974,2.199983E-02,186.0285,7.694312,6.983705,1.640672E-02,130.0649,0,3870.37,519.4836,555.52,254.624,259.0231,0.1388406,205.9926,167.713,522.6609,9.392741,13.10614,0,77.76594,37.08095,154.154,522.8058,13.07878,55.39368,60.50931,3000
74007,2.193901E-02,186.0273,7.694238,6.983585,1.597119E-02,130.0752,0,3870.446,519.4897,555.5158,254.624,259.0122,0.1404788,206.2003,167.7133,522.6298,9.391002,13.10635,0,78.03766,37.07057,154.1375,522.7712,13.07898,55.37741,60.44751,3000
74041,0.0218791,186.027,7.694164,6.983479,1.264085E-02,130.0658,0,3870.416,519.496,555.5115,254.6219,259.001,0.1352498,206.0919,167.7135,522.6002,9.389262,13.10675,0,78.09415,37.06023,154.1219,522.7381,13.07937,55.36108,60.42707,3000
74075,2.175839E-02,186.0282,7.694065,6.983367,1.301533E-02,130.0764,0,3870.465,519.5039,555.5072,254.6219,258.99,0.1331078,206.1243,167.7137,522.571,9.387522,13.10715,0,78.19547,37.04995,154.106,522.7054,13.07977,55.35048,60.4108,3000
74108,2.163764E-02,186.0268,7.693893,6.983147,1.561191E-02,130.0728,0,3870.411,519.5175,555.5027,254.6219,258.9782,0.1384654,206.1027,167.7139,522.5482,9.386128,13.10744,0,78.28417,37.04177,154.0935,522.6793,13.08005,55.34182,60.37964,3000
74140,2.157782E-02,186.0273,7.693821,6.983038,1.265248E-02,130.0737,0,3870.365,519.5248,555.494,254.6198,258.9541,0.1340892,206.2002,167.7142,522.5156,9.38404,13.10812,0,78.22112,37.02954,154.0758,522.642,13.08072,55.33245,60.36251,3000
74173,2.151876E-02,186.0281,7.693724,6.982927,1.510605E-02,130.0788,0,3870.341,519.5323,555.4894,254.6198,258.9414,0.1384401,206.1437,167.7144,522.4884,9.382299,13.10865,0,78.00217,37.01942,154.0625,522.6112,13.08124,55.33795,60.34939,3000
74207,2.139896E-02,186.0295,7.693632,6.982821,1.566675E-02,130.0768,0,3870.275,519.5412,555.485,254.6198,258.9289,0.1341812,206.1115,167.7146,522.4604,9.380557,13.10894,0,77.95415,37.00935,154.0486,522.5798,13.08151,55.3432,60.33123,3000
74239,2.133995E-02,186.0284,7.693493,6.982592,1.354235E-02,130.0735,0,3870.235,519.5556,555.4805,254.6177,258.9166,0.1361153,206.0632,167.7149,522.4323,9.378815,13.10916,0,77.97436,36.99932,154.0341,522.5486,13.08172,55.32845,60.32315,3000
74269,2.122284E-02,186.0289,7.6934,6.982483,1.652695E-02,130.0675,0,3870.232,519.5634,555.4713,254.6177,258.8916,0.1407993,206.039,167.7151,522.3993,9.376722,13.10952,0,78.06338,36.98735,154.0162,522.5121,13.08208,55.31741,60.29402,3000
74304,2.116392E-02,186.0291,7.69331,6.982376,1.635771E-02,130.0684,0,3870.263,519.5717,555.4667,254.6177,258.8796,0.1348991,205.9865,167.5676,522.3718,9.374979,13.10984,0,77.97142,36.97744,154.0022,522.4825,13.0824,55.30621,60.26723,3000
74339,2.104748E-02,186.0309,7.693239,6.982271,1.734663E-02,130.0663,0,3870.276,519.5778,555.462,254.6177,258.8676,0.1400268,206.1819,167.5678,522.3444,9.373234,13.11013,0,78.10129,36.96757,153.9869,522.4528,13.08268,55.28511,60.24202,3000
74370,2.098944E-02,186.032,7.693168,6.982164,0.0129125,130.0641,0,3870.299,519.5841,555.4573,254.6157,258.855,0.1328448,206.1076,167.5681,522.3119,9.37114,13.11057,0,78.17947,36.9558,153.9686,522.4182,13.08312,55.27489,60.23162,3000
74406,2.093213E-02,186.0325,7.692976,6.981961,1.432949E-02,130.0755,0,3870.329,519.598,555.4523,254.6157,258.8414,0.1274399,206.3054,167.5683,522.2842,9.369394,13.11085,0,77.93089,36.94603,153.9553,522.3892,13.08339,55.26839,60.19812,3000
74434,2.081514E-02,186.0306,7.692901,6.981849,1.503137E-02,130.0714,0,3870.254,519.6041,555.4475,254.6157,258.8269,0.1327549,206.1932,167.5686,522.2505,9.367299,13.11104,0,77.94683,36.93438,153.9385,522.3539,13.08358,55.25195,60.18045,3000
74471,2.075785E-02,186.0313,7.692831,6.981742,1.313877E-02,130.0771,0,3870.102,519.6103,555.4376,254.6136,258.7962,0.1326754,206.4162,167.5688,522.2227,9.365553,13.11131,0,77.85115,36.92473,153.9248,522.3256,13.08386,55.23381,60.16171,3000
74501,2.064494E-02,186.0321,7.692743,6.981624,1.311017E-02,130.0753,0,3870.048,519.6179,555.4326,254.6136,258.7808,0.12905,206.2948,167.5691,522.1883,9.363457,13.11137,0,78.10119,36.9132,153.9061,522.2903,13.08392,55.21809,60.1437,3000
74538,2.052968E-02,186.0324,7.69265,6.981513,1.615812E-02,130.0862,0,3870.016,519.6252,555.4277,254.6136,258.7652,0.131673,206.2648,167.5694,522.1548,9.36136,13.11165,0,78.04943,36.90175,153.8885,522.2562,13.08421,55.18236,60.08932,3000
74570,2.047403E-02,186.0317,7.692514,6.981277,1.110145E-02,130.0769,0,3869.895,519.6373,555.4225,254.6115,258.7501,0.1246854,206.2221,167.5696,522.1275,9.359612,13.11198,0,78.08047,36.89225,153.874,522.228,13.08453,55.17307,60.07281,3000
74604,0.0203628,186.0309,7.692416,6.981157,1.487325E-02,130.0711,0,3869.873,519.6442,555.4127,254.6115,258.7213,0.1330402,206.2357,167.5699,522.0998,9.357862,13.11225,0,78.01773,36.88281,153.86,522.1996,13.0848,55.15658,60.05624,3000
74636,0.0203057,186.032,7.692329,6.98104,0.0147869,130.0712,0,3869.893,519.6528,555.4076,254.6115,258.707,0.1272878,206.2643,167.57,522.0777,9.356462,13.11249,0,77.98217,36.87529,153.8489,522.1772,13.08503,55.15071,60.01992,3000
74669,2.019364E-02,186.0321,7.692262,6.980927,1.848121E-02,130.0684,0,3869.903,519.6588,555.4027,254.6115,258.6925,0.1399477,206.2236,167.5703,522.0443,9.354362,13.11276,0,77.83958,36.86406,153.833,522.1434,13.08531,55.13035,60.01037,3000
74703,0.0201396,186.0313,7.692113,6.980694,1.368178E-02,130.0705,0,3869.928,519.6717,555.3976,254.6094,258.6777,0.1279781,206.2477,167.5705,522.0215,9.352962,13.1128,0,77.66295,36.85661,153.823,522.1201,13.08536,55.12477,59.98586,3000
74736,2.002855E-02,186.0305,7.692019,6.980579,1.434581E-02,130.0728,0,3869.931,519.6786,555.3875,254.6094,258.6488,0.1242018,206.4458,167.5707,521.9921,9.351213,13.11266,0,77.67272,36.84735,153.8094,522.0905,13.08523,55.08006,59.94265,3000
74769,1.997216E-02,186.0316,7.691946,6.980467,1.504784E-02,130.0804,0,3869.901,519.6846,555.3824,254.6094,258.6347,0.129187,206.3495,167.4233,521.9617,9.349463,13.1123,0,77.55032,36.83813,153.7962,522.0601,13.0849,55.02723,59.90523,3000
74802,1.991815E-02,186.0319,7.691879,6.980351,0.0129529,130.0843,0,3869.808,519.6902,555.3774,254.6074,258.6206,0.1288896,206.2902,167.4236,521.9249,9.34736,13.11187,0,77.73443,36.82713,153.7785,522.0236,13.08451,54.97062,59.86114,3000
74835,1.981017E-02,186.0335,7.691792,6.980228,1.219856E-02,130.078,0,3869.698,519.6968,555.3723,254.6074,258.6063,0.1229722,206.2869,167.4239,521.8843,9.344908,13.11181,0,77.82128,36.81438,153.7576,521.983,13.08447,54.89777,59.76648,3000
74868,1.975475E-02,186.0304,7.69163,6.979981,0.0159289,130.0727,0,3869.66,519.7094,555.3671,254.6074,258.5916,0.1311891,206.3552,167.4242,521.8565,9.343155,13.11196,0,77.92402,36.80532,153.7424,521.9547,13.08464,54.87188,59.72152,3000
74901,1.964597E-02,186.031,7.691569,6.97987,1.150736E-02,130.0689,0,3869.668,519.7162,555.3621,254.6053,258.5765,0.1233662,206.3152,167.4245,521.8246,9.341051,13.11238,0,78.00636,36.79452,153.7242,521.9219,13.08505,54.8522,59.70525,3000
74934,1.959283E-02,186.0317,7.691481,6.979761,1.497912E-02,130.0663,0,3869.719,519.7231,555.3519,254.6053,258.5468,0.1300533,206.3202,167.4247,521.7939,9.338945,13.11297,0,78.0708,36.78378,153.7061,521.8898,13.08563,54.84774,59.66513,3000
74966,0.0194857,186.0338,7.691396,6.979649,0.0150057,130.0692,0,3869.753,519.7313,555.3467,254.6053,258.5324,0.1245226,206.3295,167.425,521.7689,9.337191,13.11356,0,78.13004,36.77488,153.691,521.8634,13.08619,54.84984,59.65781,3000
74999,1.943096E-02,186.0346,7.691332,6.979541,1.793272E-02,130.0686,0,3869.752,519.7369,555.3415,254.6053,258.5187,0.1350255,206.3413,167.4252,521.7443,9.335436,13.11413,0,77.88023,36.76603,153.6779,521.8373,13.08675,54.85559,59.64777,3000
75032,1.932544E-02,186.0354,7.691185,6.979328,1.310124E-02,130.0706,0,3869.751,519.7491,555.3361,254.6032,258.506,0.1232935,206.3421,167.4255,521.7132,9.33333,13.11449,0,77.73442,36.75546,153.6621,521.8048,13.0871,54.86359,59.63117,3000
75065,0.0192737,186.0337,7.691094,6.979222,1.384698E-02,130.0742,0,3869.686,519.7556,555.3254,254.6032,258.4832,0.1195726,206.3298,167.4257,521.6912,9.331926,13.11444,0,77.74144,36.74844,153.6509,521.782,13.08705,54.86352,59.62395,3000
75099,1.916668E-02,186.0339,7.691025,6.979116,1.409251E-02,130.0723,0,3869.637,519.7601,555.3203,254.6032,258.4729,0.1232181,206.3359,167.426,521.652,9.329468,13.11429,0,77.74052,36.73624,153.6312,521.7423,13.08692,54.81252,59.59613,3000
75132,1.906269E-02,186.0344,7.690958,6.979008,1.002987E-02,130.0745,0,3869.613,519.7648,555.3149,254.6011,258.4627,0.1167838,206.3464,167.4262,521.624,9.327711,13.11423,0,77.77768,36.72758,153.6167,521.7143,13.08687,54.78181,59.52954,3000
75165,1.901032E-02,186.0361,7.690776,6.978795,1.385066E-02,130.0739,0,3869.569,519.7776,555.3095,254.6011,258.4527,0.1190917,206.3839,167.4264,521.5964,9.325954,13.11427,0,77.83522,36.71896,153.6019,521.6867,13.08693,54.7382,59.4918,3000
75198,1.895867E-02,186.0371,7.690713,6.978685,1.439583E-02,130.0748,0,3869.508,519.785,555.2992,254.6011,258.4311,0.1238621,206.3666,167.2792,521.5641,9.323846,13.11453,0,78.1763,36.70867,153.5821,521.6543,13.08719,54.70639,59.46368,3000
75231,1.885462E-02,186.0342,7.690654,6.978574,1.624834E-02,130.0741,0,3869.47,519.7912,555.2939,254.599,258.4191,0.1342447,206.3512,167.2795,521.5335,9.321735,13.11522,0,78.23704,36.69844,153.5634,521.6238,13.08787,54.69765,59.42228,3000
75323,1.864826E-02,186.0355,7.69038,6.978131,1.244081E-02,130.0694,0,3869.438,519.8175,555.2784,254.5969,258.3801,0.1223233,206.3816,167.2801,521.4729,9.317513,13.11672,0,77.90561,36.67817,153.5305,521.5631,13.08932,54.71497,59.40584,3000
75333,1.864826E-02,186.0355,7.69038,6.978131,1.244081E-02,130.0703,0,3869.442,519.8175,555.2734,254.5969,258.3673,0.1223233,206.31,167.2802,521.4676,9.316809,13.11679,0,77.84839,36.67482,153.5251,521.5524,13.08943,54.71784,59.40317,3000
75361,1.854794E-02,186.0323,7.690294,6.978024,1.267256E-02,130.0708,0,3869.433,519.8235,555.2683,254.5969,258.355,0.1194686,206.2772,167.2803,521.4395,9.315401,13.11688,0,77.88236,36.66646,153.5112,521.5246,13.08947,54.71842,59.39585,3000
75460,1.834525E-02,186.0353,7.689986,6.977602,1.047963E-02,130.0676,0,3869.431,519.8447,555.2534,254.5949,258.3219,0.1118434,206.3828,167.2812,521.3387,9.309063,13.11662,0,77.99137,36.63836,153.4617,521.4286,13.08929,54.59902,59.28644,3000
75493,1.824643E-02,186.0325,7.689898,6.977499,1.391828E-02,130.0728,0,3869.417,519.8505,555.2434,254.5949,258.3001,0.1163637,206.4831,167.2814,521.3098,9.307653,13.11686,0,78.04196,36.63182,153.4495,521.4069,13.08951,54.56799,59.25048,3000
75527,1.799871E-02,186.0321,7.68955,6.976947,1.402624E-02,130.0737,0,3869.178,519.8768,555.2238,254.5928,258.249,0.1180169,206.3502,167.2824,521.1827,9.299898,13.11821,0,78.00299,36.59629,153.3854,521.2852,13.09084,54.53514,59.16364,3000
75626,1.799871E-02,186.0321,7.68955,6.976947,1.402624E-02,130.0737,0,3869.178,519.8768,555.2238,254.5928,258.249,0.1180169,206.3502,167.2824,521.1827,9.299898,13.11821,0,78.00299,36.59629,153.3854,521.2852,13.09084,54.53514,59.16364,3000
75631,1.794938E-02,186.0321,7.68955,6.976947,1.402624E-02,130.0725,0,3869.15,519.8768,555.2191,254.5928,258.2356,0.1180169,206.4084,167.2824,521.1769,9.299546,13.11827,0,78.01692,36.5947,153.3824,521.2797,13.09089,54.53156,59.14724,3000
75660,0.017706,186.0327,7.689261,6.976507,1.357992E-02,130.0694,0,3869.188,519.8976,555.1995,254.5907,258.1884,0.1158207,206.3664,167.136,521.0701,9.29321,13.11892,0,78.15245,36.56623,153.3295,521.176,13.09154,54.46322,59.07024,3000
