TIME(10ms),JKA01\JKA01\CTEC_ATAG0@Out.Val(1#核功率),JKA02\JKA01\CTEC_ATAG0@Out.Val(2#核功率),N00\JEG\CTEC_ATAG0@Out.Val(1#一回路压力),N00\JEG\CTEC_ATAG1@Out.Val(2#一回路压力),N00\HEC01\CTEC_ATAG0@Out.Val(1#一回路流量),N20\HEC02\CTEC_ATAG0@Out.Val(2#一回路流量),N00\HEC01\CTEC_ATAG3@Out.Val(1#氦风机转速),N20\HEC02\CTEC_ATAG3@Out.Val(2#氦风机转速),N00\HEC01\CTEC_ATAG1@Out.Val(1#热氦温度),N20\HEC02\CTEC_ATAG1@Out.Val(2#热氦温度),N00\HEC01\CTEC_ATAG2@Out.Val(1#冷氦温度),N20\HEC02\CTEC_ATAG2@Out.Val(2#冷氦温度),N00\HEC01\CTEC_ATAG5@Out.Val(1#热功率),N20\HEC02\CTEC_ATAG5@Out.Val(2#热功率),T00\LBA002\CTEC_ATAG0@Out.Val(1#SG出口温度),T00\LBA003\CTEC_ATAG0@Out.Val(2#SG出口温度),T00\LBA002\1LBA10CP801A@Out.Val(1#SG出口压力),T00\LBA003\2LBA10CP801A@Out.Val(2#SG出口压力),T00\LBA002\1LAB10CF001@Out.Val(1#给水流量),T00\LBA003\2LAB10CF001@Out.Val(2#给水流量),T00\LAB001\CTEC_ATAG23@Out.Val(1#给水温度),T00\LAB001\CTEC_ATAG25@Out.Val(2#给水温度),T00\LBA001\CTEC_ATAG10@Out.Val(蒸汽母管温度),T00\LBA001\CTEC_ATAG9@Out.Val(蒸汽母管压力),T00\LBA001\CTEC_ATAG26@Out.Val(主蒸汽流量),E00\GEN\CTEC_ATAG0@Out.Val(发电机功率),E00\GEN\CTEC_ATAG1@Out.Val(汽轮机转速)
75755,1.765727E-02,186.0327,7.6892,6.976398,9.241455E-03,130.0694,0,3869.188,519.9017,555.1995,254.5886,258.1884,0.109219,206.3664,167.136,521.0643,9.292858,13.11898,0,78.15508,36.56467,153.3263,521.1703,13.09161,54.46371,59.04815,3000
75763,1.765727E-02,186.0327,7.6892,6.976398,9.241455E-03,130.0694,0,3869.188,519.9017,555.1995,254.5886,258.1884,0.109219,206.3664,167.136,521.0643,9.292858,13.11898,0,78.15508,36.56467,153.3263,521.1703,13.09161,54.46371,59.04815,3000
75789,1.760929E-02,186.0352,7.689115,6.976285,9.645629E-03,130.0665,0,3869.136,519.9064,555.1897,254.5886,258.166,0.1065777,206.4195,167.1362,521.0414,9.291449,13.11934,0,78.13921,36.55842,153.3145,521.1479,13.09196,54.44595,59.03237,3000
75824,1.695075E-02,186.0341,7.68836,6.975071,0.0103627,130.0706,0,3868.848,519.9625,555.1334,254.5824,258.0304,0.1101437,206.6249,167.1385,520.7308,9.273814,13.12072,0,77.92551,36.48238,153.1719,520.8484,13.09337,54.25768,58.76393,3000
76110,1.690547E-02,186.0341,7.688278,6.974957,1.048778E-02,130.0706,0,3868.848,519.9677,555.1334,254.5824,258.0304,0.10718,206.6249,167.1386,520.7244,9.273461,13.12072,0,77.94437,36.4809,153.1689,520.8422,13.09338,54.25203,58.76393,3000
76119,1.690547E-02,186.0341,7.688278,6.974957,1.048778E-02,130.072,0,3868.833,519.9677,555.128,254.5824,258.0176,0.10718,206.5888,167.1386,520.718,9.273108,13.12073,0,77.94188,36.47794,153.1631,520.8297,13.09341,54.23302,58.76393,3000
76153,1.681491E-02,186.0358,7.688194,6.974843,1.228353E-02,130.0744,0,3868.804,519.9739,555.1229,254.5824,258.0044,0.1056761,206.5758,166.9916,520.6925,9.271343,13.12082,0,77.94454,36.47204,153.151,520.8049,13.09353,54.20753,58.71665,3000
76190,1.676842E-02,186.0355,7.688133,6.974727,1.443071E-02,130.0718,0,3868.757,519.9779,555.1175,254.5824,257.9907,0.1154094,206.5828,166.992,520.6433,9.26887,13.1213,0,78.06592,36.46177,153.1297,520.7625,13.09397,54.17846,58.67909,3000
76219,1.667716E-02,186.0351,7.688003,6.974492,1.059575E-02,130.0708,0,3868.737,519.9868,555.1122,254.5803,257.9767,0.1065668,206.5948,166.9922,520.6253,9.267457,13.12154,0,77.95967,36.45593,153.1187,520.7384,13.09426,54.17748,58.66428,3000
76255,1.663259E-02,186.0361,7.68792,6.974378,1.062968E-02,130.0706,0,3868.724,519.9929,555.1071,254.5803,257.9625,9.987865E-02,206.6324,166.9924,520.589,9.265689,13.1219,0,78.08939,36.44866,153.1034,520.7079,13.09455,54.1722,58.6401,3000
76285,0.0165427,186.0378,7.687856,6.974264,1.444672E-02,130.0723,0,3868.696,519.998,555.0966,254.5803,257.9351,0.1143233,206.6053,166.9926,520.5591,9.263922,13.12224,0,78.20571,36.44143,153.0876,520.6777,13.09489,54.15637,58.61819,3000
76320,1.649676E-02,186.0362,7.687805,6.97415,0.0120688,130.0728,0,3868.665,520.0031,555.0913,254.5782,257.9222,0.1144142,206.5895,166.9929,520.5242,9.261799,13.12288,0,78.14056,36.43281,153.0701,520.6423,13.09551,54.15279,58.59939,3000
76355,1.640821E-02,186.036,7.687738,6.974034,0.0121597,130.0711,0,3868.632,520.009,555.0859,254.5782,257.9102,0.1106129,206.5771,166.9931,520.4947,9.260029,13.12333,0,78.04405,36.42566,153.0562,520.6125,13.09595,54.15894,58.58538,3000
76389,1.636479E-02,186.0374,7.687603,6.973803,1.600824E-02,130.0703,0,3868.615,520.0204,555.0808,254.5782,257.8988,0.1180817,206.5954,166.9934,520.4644,9.25826,13.12359,0,78.0261,36.41854,153.0421,520.5817,13.09619,54.16449,58.58078,3000
76417,1.631962E-02,186.0394,7.687555,6.97369,1.116865E-02,130.069,0,3868.604,520.0252,555.0757,254.5761,257.888,0.1107811,206.5813,166.9937,520.4334,9.256137,13.12374,0,78.08473,36.41006,153.0243,520.5444,13.09636,54.15285,58.56534,3000
76451,1.623097E-02,186.0377,7.687478,6.973577,1.161697E-02,130.0684,0,3868.592,520.0305,555.0654,254.5761,257.8662,0.1083731,206.5741,166.9939,520.3898,9.254013,13.12393,0,77.95736,36.40162,153.0076,520.5074,13.09653,54.13159,58.52413,3000
76484,1.614369E-02,186.0374,7.687397,6.973464,1.269986E-02,130.0679,0,3868.588,520.0358,555.0603,254.5761,257.855,0.1046246,206.5414,166.9943,520.3451,9.251534,13.12396,0,77.91518,36.39183,152.988,520.4636,13.09657,54.10397,58.498,3000
76517,1.610032E-02,186.0387,7.687282,6.973238,8.808099E-03,130.068,0,3868.583,520.0433,555.0552,254.574,257.8437,0.1025485,206.5471,166.9945,520.3192,9.249763,13.12394,0,78.02581,36.38489,152.9727,520.4322,13.09656,54.07857,58.47609,3000
76550,1.605569E-02,186.0398,7.687202,6.973127,9.561733E-03,130.066,0,3868.575,520.0491,555.0502,254.574,257.832,0.1011429,206.6031,166.9947,520.2812,9.247992,13.12404,0,77.91351,36.37798,152.9587,520.4008,13.09668,54.0426,58.45711,3000
76585,1.596966E-02,186.0424,7.687121,6.97302,1.370695E-02,130.0765,0,3868.553,520.0555,555.0404,254.574,257.8066,0.1071056,206.6176,166.848,520.243,9.245865,13.12412,0,77.98391,36.36973,152.9411,520.3632,13.09676,54.02258,58.3984,3000
76616,1.592692E-02,186.0435,7.687071,6.972934,1.539048E-02,130.0794,0,3868.467,520.062,555.0355,254.574,257.7932,0.1150962,206.6137,166.8482,520.2178,9.244092,13.12421,0,78.09312,36.3629,152.9258,520.3321,13.09689,53.99552,58.3688,3000
76654,1.584017E-02,186.0403,7.687028,6.972863,1.581778E-02,130.0805,0,3868.37,520.0676,555.0306,254.5719,257.7796,0.1220951,206.628,166.8485,520.1808,9.242318,13.12452,0,78.1809,36.35609,152.9105,520.3013,13.09716,53.97096,58.35062,3000
76687,1.579744E-02,186.0404,7.686896,6.972707,1.570061E-02,130.0806,0,3868.28,520.0803,555.0256,254.5719,257.7655,0.1115044,206.645,166.8486,520.1567,9.240898,13.12479,0,78.18941,36.35068,152.8986,520.277,13.09743,53.97063,58.31781,3000
76720,1.571264E-02,186.042,7.68684,6.972629,1.526567E-02,130.0797,0,3868.204,520.0847,555.0206,254.5719,257.751,0.1138938,206.6608,166.8489,520.1268,9.239124,13.12516,0,77.8645,36.34394,152.8859,520.2466,13.0978,53.94833,58.29666,3000
76753,1.566996E-02,186.039,7.686788,6.972548,1.090391E-02,130.0766,0,3868.107,520.0891,555.011,254.5698,257.722,0.1078339,206.679,166.8491,520.0957,9.23735,13.12529,0,78.02483,36.33723,152.8711,520.2153,13.09792,53.94706,58.28302,3000
76781,0.0155856,186.0381,7.686711,6.972467,1.086525E-02,130.073,0,3868.085,520.094,555.0063,254.5698,257.708,0.1041187,206.702,166.8494,520.0643,9.235221,13.12535,0,78.05626,36.32923,152.8534,520.1774,13.09801,53.91607,58.24974,3000
76814,1.554354E-02,186.0398,7.686631,6.972387,1.214628E-02,130.0724,0,3868.093,520.099,555.0017,254.5698,257.6946,0.1004969,206.6852,166.8497,520.0269,9.233091,13.12548,0,77.91634,36.32128,152.8367,520.14,13.09815,53.88978,58.21783,3000
76850,1.545936E-02,186.0405,7.686519,6.972234,8.476858E-03,130.0716,0,3868.099,520.1074,554.9969,254.5677,257.6815,9.939276E-02,206.6686,166.8499,519.9893,9.231316,13.12555,0,77.89413,36.31469,152.8226,520.1085,13.0982,53.87104,58.19106,3000
76880,1.541771E-02,186.0399,7.686441,6.972161,0.0122779,130.0694,0,3868.105,520.1136,554.9921,254.5677,257.6688,0.107187,206.6722,166.8502,519.9514,9.229184,13.12557,0,78.09445,36.30682,152.804,520.0705,13.09823,53.84038,58.143,3000
76915,1.533531E-02,186.0394,7.686373,6.972092,1.535619E-02,130.0674,0,3868.147,520.1209,554.9828,254.5677,257.644,0.1097959,206.7076,166.8504,519.921,9.227407,13.12582,0,78.20184,36.30029,152.7882,520.0399,13.09848,53.81891,58.11757,3000
76946,1.529379E-02,186.0416,7.68633,6.972028,1.777868E-02,130.0676,0,3868.163,520.1259,554.9781,254.5677,257.6317,0.1188608,206.7399,166.8507,519.8853,9.225275,13.12632,0,78.07319,36.29251,152.7711,520.004,13.09897,53.80327,58.10221,3000
76984,1.521016E-02,186.0423,7.686291,6.971968,1.228451E-02,130.0689,0,3868.169,520.1307,554.9735,254.5656,257.6195,0.1109311,206.7402,166.851,519.8555,9.223497,13.12664,0,77.95834,36.28606,152.7576,519.9738,13.09928,53.80695,58.07136,3000
77012,0.0151698,186.0417,7.686141,6.971856,1.290307E-02,130.0709,0,3868.159,520.1411,554.9688,254.5656,257.6072,0.1015229,206.7633,166.8511,519.831,9.222075,13.12674,0,77.94655,36.28093,152.7465,519.949,13.09938,53.80163,58.06515,3000
77048,1.512945E-02,186.0411,7.686084,6.971801,1.295124E-02,130.0715,0,3868.104,520.1445,554.9591,254.5656,257.5826,0.1045978,206.7648,166.7045,519.7935,9.219942,13.12674,0,77.89941,36.27327,152.7296,519.9111,13.0994,53.77057,58.04435,3000
77079,1.504765E-02,186.0428,7.68603,6.971751,8.639042E-03,130.0716,0,3868.073,520.1491,554.9544,254.5635,257.57,9.871516E-02,206.729,166.7048,519.762,9.217807,13.12667,0,77.77958,36.26565,152.7133,519.8729,13.09932,53.73694,57.986,3000
77114,1.500666E-02,186.0434,7.685952,6.971703,1.151025E-02,130.0713,0,3868.043,520.1537,554.9498,254.5635,257.5575,0.1035944,206.7247,166.705,519.7236,9.216031,13.12649,0,77.77269,36.25933,152.6993,519.841,13.09918,53.70078,57.95812,3000
77145,1.492709E-02,186.0417,7.685882,6.971656,1.144088E-02,130.07,0,3868.016,520.1586,554.9449,254.5635,257.5453,9.654943E-02,206.7086,166.7053,519.6912,9.21426,13.12628,0,77.86729,36.25305,152.6843,519.8086,13.09899,53.66232,57.9188,3000
77178,1.484644E-02,186.0414,7.685828,6.971611,1.230349E-02,130.0702,0,3868.001,520.1616,554.9404,254.5634,257.533,0.101647,206.715,166.7055,519.66,9.212493,13.12626,0,77.96151,36.2468,152.6689,519.7773,13.09899,53.61489,57.88952,3000
77212,1.480547E-02,186.0424,7.685698,6.971528,7.787441E-03,130.0697,0,3867.983,520.1682,554.9357,254.5613,257.5205,9.111982E-02,206.6939,166.7057,519.6297,9.210731,13.12642,0,78.07993,36.24058,152.6533,519.7466,13.09916,53.58382,57.8285,3000
77248,1.472705E-02,186.0442,7.685618,6.971488,8.944061E-03,130.0703,0,3867.945,520.1737,554.9262,254.5613,257.4938,8.756665E-02,206.7182,166.706,519.601,9.208973,13.12688,0,78.13735,36.23439,152.6379,519.7173,13.09961,53.5581,57.79831,3000
77277,1.468784E-02,186.0421,7.68556,6.971449,1.393911E-02,130.0722,0,3867.924,520.1787,554.9215,254.5613,257.4802,0.106076,206.6991,166.7062,519.5786,9.20722,13.1273,0,78.16714,36.22823,152.623,519.6882,13.10012,53.55717,57.76919,3000
77315,1.460771E-02,186.0418,7.685465,6.971375,1.442146E-02,130.073,0,3867.887,520.1902,554.9168,254.5592,257.4666,0.1105867,206.6923,166.7065,519.5391,9.205116,13.12792,0,77.98772,36.22087,152.6063,519.6528,13.10061,53.56367,57.75969,3000
77345,1.456848E-02,186.0446,7.685403,6.971338,1.457802E-02,130.0727,0,3867.848,520.1959,554.9122,254.5592,257.4532,0.1044911,206.7178,166.7067,519.5161,9.203713,13.1281,0,77.92901,36.216,152.5952,519.6289,13.10079,53.56808,57.7524,3000
77380,1.453037E-02,186.0414,7.685353,6.971303,1.449952E-02,130.0744,0,3867.781,520.1996,554.9028,254.5592,257.4272,0.1070901,206.7551,166.7069,519.4799,9.20161,13.12813,0,77.77621,36.20872,152.579,519.5922,13.10081,53.55761,57.73097,3000
77414,1.445199E-02,186.0422,7.685303,6.971269,9.598162E-03,130.0753,0,3867.738,520.2032,554.8979,254.5571,257.4149,0.1003468,206.7701,166.7072,519.4492,9.199858,13.12799,0,77.73489,36.20269,152.5652,519.561,13.1007,53.52977,57.69785,3000
77445,1.441217E-02,186.0429,7.685227,6.971234,9.401041E-03,130.0766,0,3867.693,520.2074,554.8933,254.5571,257.4031,9.553391E-02,206.7756,166.7074,519.4117,9.197755,13.12776,0,77.72281,36.19549,152.548,519.5232,13.10049,53.48206,57.66848,3000
77479,1.433544E-02,186.0422,7.685149,6.971198,1.077457E-02,130.0779,0,3867.64,520.2117,554.8886,254.5571,257.3916,9.199504E-02,206.7713,166.7077,519.3808,9.196004,13.12764,0,77.89656,36.18953,152.5325,519.4924,13.1004,53.43011,57.63313,3000
77510,1.429781E-02,186.0415,7.685041,6.971122,6.86459E-03,130.0782,0,3867.583,520.2171,554.8839,254.555,257.3802,9.018727E-02,206.7692,166.5612,519.3508,9.194253,13.12771,0,78.09133,36.18359,152.5162,519.4623,13.10047,53.39526,57.56747,3000
77545,1.421994E-02,186.0428,7.684966,6.971082,7.268449E-03,130.0778,0,3867.531,520.2206,554.879,254.555,257.369,8.761846E-02,206.7752,166.5614,519.3169,9.192152,13.12821,0,78.24042,36.17651,152.4968,519.4279,13.10097,53.3703,57.53638,3000
77575,1.418182E-02,186.0448,7.684889,6.971043,8.945308E-03,130.0768,0,3867.455,520.2243,554.8696,254.555,257.3447,8.558188E-02,206.7758,166.5617,519.2846,9.190049,13.12901,0,78.27818,36.16947,152.4782,519.3946,13.10175,53.37115,57.51026,3000
77607,1.410616E-02,186.0468,7.684835,6.971004,9.646144E-03,130.0759,0,3867.427,520.2265,554.8648,254.555,257.3316,9.103607E-02,206.7681,166.5619,519.2581,9.188297,13.12976,0,78.29356,36.16247,152.4599,519.3674,13.10247,53.38041,57.49379,3000
77640,1.406857E-02,186.0454,7.684711,6.970928,6.653799E-03,130.0757,0,3867.408,520.2318,554.86,254.5529,257.3182,8.486653E-02,206.7739,166.5622,519.2258,9.186193,13.1306,0,78.19029,36.15667,152.4456,519.3347,13.10329,53.39728,57.49016,3000
77673,1.402986E-02,186.0458,7.684636,6.970891,7.209048E-03,130.0752,0,3867.39,520.2365,554.8553,254.5529,257.3049,7.909077E-02,206.772,166.5625,519.192,9.184087,13.13117,0,78.00269,36.14974,152.4294,519.3006,13.10383,53.41647,57.48957,3000
77711,1.395529E-02,186.0467,7.684579,6.970857,1.218563E-02,130.0769,0,3867.347,520.239,554.8459,254.5529,257.2797,9.819296E-02,206.7924,166.5628,519.1556,9.181981,13.13124,0,77.91798,36.14286,152.4127,519.2645,13.10388,53.43266,57.48958,3000
77740,1.391823E-02,186.044,7.684539,6.970823,6.601801E-03,130.0788,0,3867.316,520.2422,554.8411,254.5508,257.2682,0.0887587,206.8043,166.563,519.1299,9.180577,13.13105,0,77.87834,36.1383,152.4014,519.2396,13.10369,53.4373,57.48628,3000
77772,0.013843,186.0453,7.684399,6.970755,9.713171E-03,130.0798,0,3867.272,520.2501,554.8362,254.5508,257.2572,8.762868E-02,206.8375,166.5632,519.0977,9.178823,13.13087,0,78.06296,36.13262,152.3857,519.2085,13.10353,53.39878,57.47282,3000
77810,1.376947E-02,186.0461,7.684348,6.970719,0.0107615,130.0809,0,3867.224,520.2527,554.8314,254.5508,257.2463,9.280913E-02,206.8671,166.5635,519.0599,9.176717,13.131,0,78.22492,36.12584,152.3667,519.1725,13.10367,53.34782,57.39379,3000
77840,1.362222E-02,186.0511,7.684155,6.970603,8.466085E-03,130.0836,0,3866.993,520.2637,554.8124,254.5487,257.1959,8.200035E-02,206.9294,166.5642,518.9673,9.171451,13.13246,0,78.36264,36.10907,152.32,519.0861,13.10509,53.32265,57.34112,3000
77910,1.362222E-02,186.0476,7.6841,6.970563,1.296966E-02,130.0836,0,3866.993,520.2665,554.8124,254.5487,257.1959,9.910811E-02,206.9294,166.5642,518.9611,9.1711,13.13259,0,78.38706,36.10796,152.3169,519.0804,13.10522,53.32428,57.34112,3000
77937,1.358574E-02,186.0478,7.6841,6.970563,1.296966E-02,130.0833,0,3866.948,520.2665,554.8077,254.5487,257.1807,9.910811E-02,206.9255,166.5644,518.9361,9.169695,13.13312,0,78.37737,36.10353,152.3053,519.0576,13.10573,53.33054,57.33783,3000
77970,1.351271E-02,186.0479,7.683996,6.970483,1.376492E-02,130.0831,0,3866.868,520.2786,554.7983,254.5466,257.1495,0.1045865,206.9386,166.4181,518.8967,9.167583,13.13368,0,78.06104,36.09693,152.2898,519.0219,13.10627,53.34479,57.33519,3000
78005,1.347612E-02,186.0498,7.683938,6.970443,1.789771E-02,130.084,0,3866.837,520.2853,554.7936,254.5466,257.1345,0.1104436,206.9562,166.4183,518.8608,9.165819,13.13369,0,77.80854,36.09146,152.2774,518.9896,13.10627,53.35394,57.33146,3000
78040,1.344009E-02,186.0489,7.683912,6.970404,1.749321E-02,130.0845,0,3866.799,520.2905,554.7888,254.5466,257.12,0.1115059,206.9656,166.4185,518.8222,9.164051,13.13324,0,77.71796,36.08601,152.2643,518.9551,13.10584,53.34616,57.32722,3000
78073,1.336907E-02,186.0469,7.683877,6.970365,1.364253E-02,130.0861,0,3866.759,520.2955,554.784,254.5445,257.1064,0.1096448,206.9909,166.4188,518.7822,9.16228,13.13268,0,77.77047,36.08059,152.2502,518.9199,13.10531,53.28961,57.29521,3000
78105,1.333308E-02,186.0473,7.683743,6.970284,1.500957E-02,130.0872,0,3866.71,520.3064,554.7792,254.5445,257.0932,0.1014073,207.0123,166.419,518.7418,9.160504,13.13218,0,77.78861,36.0752,152.2358,518.8843,13.10486,53.22139,57.20067,3000
78139,1.326148E-02,186.0497,7.683695,6.970242,1.400242E-02,130.089,0,3866.656,520.3114,554.7743,254.5445,257.0804,0.101808,207.0233,166.4193,518.6938,9.158369,13.13179,0,77.81047,36.06876,152.2184,518.8416,13.10452,53.13554,57.1627,3000
78172,1.322602E-02,186.0512,7.683648,6.970196,1.343935E-02,130.09,0,3866.53,520.3158,554.7647,254.5424,257.0534,0.1071142,207.0594,166.4196,518.646,9.156227,13.13153,0,77.9557,36.06237,152.2,518.7984,13.10428,53.08153,57.10659,3000
78206,1.315548E-02,186.048,7.683588,6.97015,1.191491E-02,130.0906,0,3866.474,520.3211,554.7598,254.5424,257.0385,9.961858E-02,207.0614,166.4198,518.6071,9.154438,13.13156,0,78.06207,36.05707,152.1844,518.7631,13.10433,53.03575,57.02359,3000
78235,0.0131199,186.0483,7.683523,6.970102,1.417964E-02,130.09,0,3866.418,520.3263,554.755,254.5424,257.0225,9.789507E-02,207.0631,166.4201,518.5621,9.152287,13.13191,0,78.18801,36.05074,152.1657,518.7212,13.10467,53.01318,56.99756,3000
78270,1.305039E-02,186.0461,7.683431,6.970007,9.552273E-03,130.0892,0,3866.375,520.3349,554.7501,254.5402,257.006,9.552412E-02,207.0643,166.4203,518.525,9.150489,13.13231,0,78.01476,36.0455,152.1517,518.6862,13.10507,53.00884,56.98226,3000
78304,1.301537E-02,186.0504,7.683362,6.969961,0.0137085,130.0889,0,3866.342,520.3405,554.7454,254.5402,256.9895,0.1033884,207.0495,166.4205,518.4953,9.149049,13.13255,0,78.01716,36.04132,152.1402,518.6578,13.1053,53.00983,56.96939,3000
78335,1.294526E-02,186.0486,7.683303,6.969916,1.492746E-02,130.0884,0,3866.284,520.3459,554.7356,254.5402,256.9588,9.969705E-02,207.0379,166.4208,518.4507,9.146884,13.13285,0,78.19215,36.03509,152.1216,518.6145,13.10559,52.99659,56.94362,3000
78370,1.291122E-02,186.0496,7.683265,6.969872,1.482832E-02,130.0896,0,3866.26,520.3495,554.7308,254.5402,256.9453,0.1024232,207.0426,166.4211,518.4137,9.145075,13.1332,0,78.17718,36.02992,152.1066,518.5786,13.10593,52.98668,56.92807,3000
78400,1.287673E-02,186.0508,7.683153,6.969786,9.727836E-03,130.0898,0,3866.225,520.3571,554.7259,254.5381,256.9328,9.189896E-02,207.0296,166.2748,518.3768,9.143262,13.13356,0,78.07542,36.02478,152.0927,518.5426,13.10628,52.98478,56.90816,3000
78433,0.0128077,186.0482,7.683081,6.969744,1.095228E-02,130.0908,0,3866.15,520.3611,554.7162,254.5381,256.9108,8.715407E-02,207.0266,166.2751,518.3311,9.141082,13.13377,0,77.93771,36.01865,152.0762,518.4985,13.10648,52.98122,56.88506,3000
78465,1.277311E-02,186.0502,7.68303,6.9697,1.091988E-02,130.0909,0,3866.111,520.3634,554.7113,254.5381,256.9,8.998109E-02,207.0222,166.2754,518.2925,9.139261,13.13382,0,78.11524,36.01357,152.0607,518.4608,13.10655,52.95842,56.87408,3000
78503,1.270596E-02,186.0516,7.682982,6.969657,6.445287E-03,130.0909,0,3866.075,520.366,554.7065,254.536,256.8888,8.397634E-02,207.0385,166.2756,518.2617,9.1378,13.13395,0,78.16902,36.00952,152.0484,518.4309,13.10667,52.94066,56.84564,3000
78531,1.267191E-02,186.0529,7.682839,6.969573,1.179841E-02,130.0906,0,3866.04,520.3753,554.7015,254.536,256.8772,8.895513E-02,207.0406,166.2759,518.2159,9.135605,13.13426,0,78.0088,36.00348,152.0315,518.3865,13.10698,52.91506,56.79753,3000
78568,0.0126033,186.0515,7.6828,6.969531,1.343921E-02,130.0918,0,3866.009,520.38,554.6967,254.536,256.8653,9.701021E-02,207.0376,166.276,518.1926,9.134506,13.13437,0,78.03546,36.00047,152.0225,518.3641,13.1071,52.91253,56.78764,3000
78598,0.0125702,186.0509,7.682767,6.969489,1.284061E-02,130.0916,0,3865.931,520.3848,554.6869,254.5339,256.8408,0.1026991,207.0592,166.2762,518.1535,9.13267,13.13459,0,78.27199,35.99548,152.0064,518.3265,13.10732,52.89068,56.77277,3000
78635,0.012504,186.0529,7.682714,6.969448,1.316374E-02,130.0922,0,3865.897,520.3909,554.682,254.5339,256.8279,0.1006301,207.0678,166.2765,518.1073,9.130462,13.13508,0,78.38751,35.98952,151.9874,518.2823,13.10778,52.88041,56.73583,3000
78663,1.246998E-02,186.0537,7.682658,6.969408,1.670984E-02,130.0931,0,3865.859,520.3964,554.6772,254.5339,256.8145,0.1027386,207.0596,166.2768,518.0692,9.128617,13.13565,0,78.31451,35.98458,151.9727,518.2458,13.10834,52.88,56.72122,3000
78700,1.243635E-02,186.0555,7.682621,6.969369,1.529339E-02,130.0937,0,3865.815,520.4013,554.6724,254.5339,256.8011,0.1025668,207.0656,166.277,518.0305,9.126769,13.13617,0,78.15505,35.97967,151.9589,518.2089,13.10884,52.88763,56.71661,3000
78734,1.237063E-02,186.051,7.682522,6.969289,8.101317E-03,130.0932,0,3865.77,520.4099,554.6675,254.5318,256.7878,8.636041E-02,207.0572,166.2773,517.9825,9.124545,13.13655,0,78.29241,35.9738,151.9409,518.1634,13.10921,52.89582,56.70608,3000
78767,1.233794E-02,186.0525,7.682446,6.969251,1.613569E-02,130.0936,0,3865.731,520.4156,554.6627,254.5318,256.7745,9.999161E-02,207.0758,166.2776,517.9331,9.122315,13.13678,0,78.12161,35.96798,151.9244,518.1167,13.10942,52.90235,56.70057,3000
78799,1.227123E-02,186.0486,7.682406,6.969213,1.580285E-02,130.0944,0,3865.66,520.4198,554.653,254.5318,256.7481,0.1032185,207.0941,166.2779,517.891,9.120454,13.13686,0,78.13877,35.96315,151.9098,518.077,13.1095,52.89152,56.6873,3000
78833,1.223904E-02,186.0483,7.682378,6.969176,1.157696E-02,130.0957,0,3865.617,520.4238,554.6482,254.5297,256.7354,9.893563E-02,207.1149,166.2781,517.8485,9.118587,13.13691,0,78.21529,35.95834,151.8948,518.037,13.10956,52.86958,56.65114,3000
78865,1.217466E-02,186.0494,7.682315,6.969137,1.135398E-02,130.0959,0,3865.566,520.4283,554.6434,254.5297,256.7234,9.550142E-02,207.1295,166.1321,517.7975,9.116343,13.13708,0,78.18338,35.95261,151.8774,517.9892,13.10973,52.84264,56.62811,3000
78899,1.214158E-02,186.0517,7.682249,6.969097,1.265565E-02,130.0972,0,3865.519,520.4329,554.6386,254.5297,256.7113,9.012415E-02,207.1521,166.1323,517.7551,9.114467,13.13734,0,78.18651,35.94786,151.863,517.9493,13.10999,52.82393,56.60732,3000
78930,1.207667E-02,186.0551,7.682158,6.969014,8.120389E-03,130.0977,0,3865.463,520.4387,554.6338,254.5276,256.6985,8.802362E-02,207.1617,166.1326,517.7033,9.11221,13.13745,0,78.0318,35.94219,151.8466,517.9,13.1101,52.81524,56.57625,3000
78965,1.204497E-02,186.0526,7.682091,6.968971,8.307612E-03,130.0982,0,3865.356,520.4421,554.6241,254.5276,256.6708,8.433855E-02,207.1798,166.1329,517.6599,9.110326,13.13752,0,78.20721,35.93749,151.8314,517.8586,13.11019,52.78936,56.56172,3000
78994,0.011981,186.0526,7.682022,6.968926,9.633996E-03,130.0986,0,3865.31,520.4457,554.6194,254.5276,256.656,7.969148E-02,207.2043,166.1332,517.6069,9.108059,13.13746,0,77.99597,35.93187,151.8152,517.8079,13.11014,52.76294,56.52603,3000
79032,0.0119483,186.0544,7.681973,6.968882,9.998987E-03,130.0984,0,3865.264,520.4476,554.6146,254.5276,256.6407,8.376541E-02,207.2177,166.1335,517.5628,9.105786,13.13751,0,77.82674,35.9263,151.7998,517.7571,13.11012,52.73223,56.48363,3000
79064,1.188529E-02,186.0557,7.681861,6.968792,5.911121E-03,130.0995,0,3865.222,520.4522,554.6099,254.5255,256.6254,7.507315E-02,207.2323,166.1337,517.5168,9.104267,13.13713,0,77.72449,35.9226,151.7893,517.7217,13.10983,52.70797,56.45707,3000
79097,1.169694E-02,186.0561,7.681633,6.968605,5.234211E-03,130.102,0,3864.979,520.4614,554.5859,254.5234,256.5497,7.184889E-02,207.2811,166.1347,517.334,9.096665,13.13541,0,77.64869,35.90432,151.7339,517.5427,13.10826,52.47065,56.23412,3000
79192,1.169694E-02,186.0561,7.681633,6.968605,5.234211E-03,130.102,0,3864.979,520.4614,554.5859,254.5234,256.5497,7.184889E-02,207.2811,166.1348,517.3253,9.096285,13.13538,0,77.68185,35.90342,151.7308,517.5339,13.10823,52.46278,56.23412,3000
79196,1.169694E-02,186.0561,7.681633,6.968605,5.234211E-03,130.102,0,3864.979,520.4614,554.5859,254.5234,256.5497,7.184889E-02,207.2811,166.1348,517.3253,9.096285,13.13538,0,77.68185,35.90342,151.7308,517.5339,13.10823,52.46278,56.23412,3000
79230,1.166605E-02,186.0586,7.681528,6.968508,1.050955E-02,130.1031,0,3864.929,520.4673,554.5811,254.5234,256.5349,0.0847476,207.293,166.1351,517.2646,9.09362,13.13507,0,77.98719,35.89711,151.7084,517.472,13.10795,52.39353,56.13561,3000
79260,0.0116038,186.0553,7.681495,6.968457,6.546519E-03,130.1025,0,3864.833,520.47,554.5717,254.5213,256.5053,8.089801E-02,207.269,166.1354,517.224,9.091713,13.13528,0,78.05841,35.89264,151.6929,517.4298,13.10817,52.3544,56.10239,3000
79296,1.157296E-02,186.055,7.681432,6.968408,7.942628E-03,130.1018,0,3864.792,520.4741,554.5669,254.5213,256.4906,8.147569E-02,207.2597,166.1356,517.1848,9.089801,13.13558,0,78.10577,35.88818,151.6775,517.388,13.10847,52.34033,56.07386,3000
79329,1.151122E-02,186.0557,7.681331,6.968311,1.196937E-02,130.101,0,3864.76,520.4822,554.5621,254.5213,256.4763,8.865029E-02,207.2381,165.9896,517.1542,9.088269,13.13585,0,78.23123,35.88463,151.6648,517.3549,13.10874,52.33486,56.06152,3000
79362,1.145022E-02,186.0583,7.681295,6.968265,1.146913E-02,130.1006,0,3864.735,520.4865,554.5571,254.5191,256.4627,9.547494E-02,207.2328,165.9899,517.112,9.085966,13.13689,0,78.43958,35.87934,151.6451,517.3085,13.10976,52.33629,56.03249,3000
79394,1.142023E-02,186.0599,7.681242,6.96822,1.229156E-02,130.1004,0,3864.694,520.4913,554.5472,254.5192,256.438,0.0943947,207.1936,165.9902,517.0787,9.084042,13.138,0,78.3979,35.87495,151.6298,517.2711,13.11081,52.34954,56.02519,3000
79425,1.138978E-02,186.0559,7.68119,6.968176,1.388961E-02,130.0999,0,3864.667,520.4963,554.5422,254.5192,256.4271,9.104975E-02,207.1725,165.9905,517.0385,9.081727,13.13909,0,78.33493,35.86971,151.6123,517.2261,13.11187,52.37338,56.02223,3000
79461,1.132879E-02,186.056,7.681151,6.968133,1.430228E-02,130.1002,0,3864.643,520.4997,554.5372,254.5192,256.4173,9.570958E-02,207.1531,165.9908,516.9978,9.079406,13.14002,0,78.33177,35.86451,151.5944,517.1811,13.11277,52.40751,56.02758,3000
79494,1.129919E-02,186.0565,7.681053,6.968052,1.031091E-02,130.0995,0,3864.615,520.5074,554.5322,254.517,256.4081,8.884557E-02,207.1647,165.991,516.9698,9.077856,13.14044,0,78.30372,35.86105,151.5829,517.1503,13.11316,52.43124,56.03463,3000
79522,1.123958E-02,186.0595,7.680989,6.968013,1.218391E-02,130.099,0,3864.592,520.5118,554.5269,254.517,256.399,8.556418E-02,207.1586,165.9913,516.9333,9.075523,13.1407,0,78.13853,35.8559,151.5665,517.1033,13.11339,52.46104,56.04032,3000
79560,1.120914E-02,186.0554,7.680947,6.967977,1.260383E-02,130.1003,0,3864.537,520.5146,554.5168,254.517,256.3802,8.962892E-02,207.2133,165.9916,516.8798,9.073186,13.1405,0,77.95735,35.85078,151.5504,517.0549,13.11317,52.47881,56.04754,3000
79593,0.0111498,186.0555,7.680908,6.967939,0.0083824,130.1028,0,3864.505,520.5176,554.5115,254.5149,256.371,8.612457E-02,207.2206,165.9919,516.832,9.070841,13.13995,0,77.80913,35.84569,151.5343,517.0054,13.11263,52.46079,56.04304,3000
79625,1.112064E-02,186.0561,7.680846,6.967902,8.722557E-03,130.1037,0,3864.452,520.5212,554.5063,254.5149,256.3611,8.297344E-02,207.2371,165.9922,516.792,9.068883,13.13952,0,77.77415,35.84147,151.5204,516.9649,13.11225,52.39812,56.01559,3000
79655,1.109101E-02,186.0571,7.680739,6.967823,0.0110728,130.1039,0,3864.395,520.5272,554.5009,254.5149,256.3504,8.418221E-02,207.2623,165.9925,516.744,9.066527,13.13901,0,77.79771,35.83643,151.5032,516.9162,13.11178,52.32903,55.91248,3000
79690,1.103131E-02,186.0547,7.6807,6.967783,6.741778E-03,130.1057,0,3864.29,520.5296,554.4904,254.5128,256.3246,7.993728E-02,207.291,165.9928,516.697,9.064167,13.13862,0,77.95261,35.83143,151.4849,516.8684,13.11143,52.26363,55.8727,3000
79720,1.100251E-02,186.0553,7.680637,6.967744,7.205539E-03,130.1057,0,3864.233,520.5315,554.4853,254.5128,256.3099,7.714694E-02,207.3147,165.9931,516.6593,9.062195,13.13853,0,78.13189,35.82728,151.4688,516.8295,13.11135,52.214,55.82213,3000
79758,1.094452E-02,186.0567,7.680572,6.967703,5.634537E-03,130.1061,0,3864.182,520.5354,554.48,254.5128,256.2946,6.267107E-02,207.3191,165.8474,516.6164,9.059821,13.13878,0,78.23679,35.82233,151.4499,516.7846,13.11161,52.17948,55.75056,3000
79790,1.091529E-02,186.0587,7.680484,6.967621,4.788133E-03,130.107,0,3864.131,520.5389,554.4749,254.5108,256.2786,5.978717E-02,207.3254,165.8477,516.5756,9.057443,13.13931,0,78.33817,35.81741,151.4311,516.7413,13.11213,52.17008,55.73285,3000
79821,0.0108572,186.0615,7.680428,6.967579,5.949086E-03,130.1066,0,3864.076,520.5417,554.4698,254.5108,256.2623,3.795379E-02,207.3196,165.848,516.5358,9.055056,13.13991,0,78.1953,35.81252,151.4138,516.6983,13.11271,52.17735,55.72261,3000
79854,1.082883E-02,186.0588,7.68036,6.967537,8.067966E-03,130.106,0,3863.985,520.5433,554.4595,254.5108,256.2302,3.204934E-02,207.3055,165.8483,516.5028,9.053062,13.14031,0,78.2103,35.80846,151.3992,516.6625,13.1131,52.18211,55.71556,3000
79888,1.077159E-02,186.0579,7.680331,6.967496,4.89384E-03,130.1056,0,3863.949,520.5435,554.4542,254.5108,256.2151,6.211957E-02,207.3133,165.8486,516.463,9.050664,13.14064,0,78.11072,35.80362,151.3822,516.6193,13.11341,52.18676,55.6964,3000
79920,1.074231E-02,186.0592,7.680317,6.967456,5.56067E-04,130.1053,0,3863.916,520.5458,554.4494,254.5086,256.201,2.781715E-02,207.3122,165.8488,516.436,9.049062,13.14072,0,77.8915,35.80041,151.3719,516.5903,13.11349,52.18901,55.69217,3000
79954,1.068591E-02,186.0564,7.680283,6.967416,7.103688E-03,130.1065,0,3863.885,520.5465,554.4443,254.5086,256.1882,0,207.3158,165.8491,516.4016,9.047055,13.14067,0,77.89944,35.79642,151.3581,516.5538,13.11345,52.15619,55.67119,3000
79987,1.065826E-02,186.0564,7.68021,6.967335,0,130.1071,0,3863.845,520.5464,554.4391,254.5086,256.1764,7.783615E-03,207.3338,165.8494,516.3594,9.044641,13.1404,0,77.81295,35.79165,151.3414,516.5096,13.11321,52.10889,55.61741,3000
80020,1.060098E-02,186.0573,7.68022,6.967292,0,130.1076,0,3863.8,520.5462,554.4342,254.5065,256.1655,0,207.3386,165.8496,516.3239,9.042624,13.14014,0,77.97095,35.7877,151.326,516.4728,13.11297,52.06198,55.57595,3000
80053,1.057295E-02,186.0541,7.680197,6.967248,0,130.1089,0,3863.699,520.5446,554.4242,254.5064,256.1427,0,207.3529,165.8499,516.2891,9.040602,13.14002,0,77.98687,35.78377,151.3109,516.4369,13.11287,52.01815,55.54998,3000
80088,1.051767E-02,186.0539,7.680164,6.967203,0,130.1085,0,3863.649,520.5421,554.4192,254.5064,256.1301,0,207.3654,165.8503,516.2419,9.037765,13.14016,0,78.19911,35.7783,151.2885,516.3881,13.11302,51.97198,55.47871,3000
80121,1.048966E-02,186.0525,7.680185,6.967157,0,130.1085,0,3863.607,520.5364,554.4142,254.5064,256.1163,0,207.3698,165.8506,516.2095,9.035731,13.14051,0,78.38079,35.77442,151.2721,516.3545,13.11336,51.96082,55.44435,3000
80154,1.043393E-02,186.052,7.680281,6.967066,0,130.1085,0,3863.565,520.5193,554.4094,254.5036,256.1016,0,207.3668,165.8508,516.1842,9.034102,13.14093,0,78.2197,35.77132,151.2607,516.3282,13.11377,51.95883,55.43368,3000
80187,1.040632E-02,186.0553,7.680303,6.967021,0,130.1082,0,3863.526,520.5063,554.4044,254.5036,256.0865,0,207.3648,165.851,516.1588,9.03247,13.14131,0,78.06693,35.76824,151.2499,516.3021,13.11415,51.95769,55.41836,3000
80219,0.0103514,186.0516,7.680344,6.966978,0,130.1078,0,3863.457,520.494,554.3945,254.5036,256.0564,0,207.3741,165.7053,516.1326,9.030833,13.14152,0,77.86715,35.76517,151.2396,516.2753,13.11435,51.961,55.41101,3000
80250,1.032369E-02,186.0535,7.680398,6.966937,0,130.1084,0,3863.424,520.476,554.3895,254.5009,256.0421,0,207.3718,165.7056,516.0983,9.028785,13.14149,0,77.84856,35.76136,151.2258,516.2404,13.11432,51.94323,55.40206,3000
80285,1.026992E-02,186.0551,7.680432,6.966897,0,130.1096,0,3863.386,520.4603,554.3843,254.5008,256.0288,0,207.3815,165.7059,516.0628,9.026731,13.14124,0,77.72253,35.75756,151.2121,516.2048,13.11409,51.91877,55.35697,3000
80319,1.024265E-02,186.0605,7.68049,6.966816,0,130.11,0,3863.339,520.4203,554.3793,254.5007,256.0165,0,207.3836,165.7062,516.0192,9.02426,13.14085,0,77.74745,35.75302,151.1946,516.1618,13.11373,51.86063,55.32217,3000
80350,1.021539E-02,186.0571,7.680536,6.966776,0,130.111,0,3863.292,520.3972,554.3743,254.4981,256.0048,0,207.3892,165.7065,515.983,9.022196,13.14059,0,77.99902,35.74926,151.1784,516.1262,13.11349,51.81196,55.27233,3000
80385,1.016117E-02,186.0589,7.68057,6.966734,0,130.1112,0,3863.187,520.3748,554.364,254.4979,255.9812,0,207.4008,165.7067,515.9479,9.020128,13.14068,0,78.28969,35.74553,151.161,516.0919,13.1136,51.76131,55.20379,3000
80418,1.013431E-02,186.0602,7.680597,6.966693,0,130.1109,0,3863.141,520.35,554.3588,254.4979,255.9686,0,207.4008,165.707,515.9146,9.018055,13.14118,0,78.45277,35.74181,151.1441,516.0595,13.11409,51.74419,55.17165,3000
80451,1.008086E-02,186.057,7.680635,6.966652,0,130.1108,0,3863.1,520.3256,554.3537,254.4979,255.9554,0,207.402,165.7073,515.8761,9.01556,13.14212,0,78.4074,35.73737,151.1257,516.0217,13.115,51.75148,55.1628,3000
80480,1.005391E-02,186.0573,7.680713,6.966571,0,130.1102,0,3863.059,520.2725,554.3486,254.4951,255.9418,0,207.3915,165.7076,515.8442,9.013475,13.14295,0,78.39058,35.73369,151.1105,515.9904,13.11581,51.76257,55.14793,3000
80517,1.000126E-02,186.0595,7.680738,6.966532,0,130.1091,0,3862.998,520.2455,554.3381,254.4951,255.915,0,207.3786,165.7079,515.8116,9.011387,13.14366,0,78.23858,35.73003,151.0965,515.9584,13.11649,51.78027,55.14733,3000
80550,9.974723E-03,186.0629,7.680776,6.966494,0,130.1094,0,3862.973,520.2204,554.3328,254.4951,255.9023,0,207.3983,165.7082,515.7702,9.008875,13.14412,0,78.05554,35.72566,151.08,515.9182,13.11692,51.80298,55.14868,3000
80580,9.921577E-03,186.0621,7.680826,6.966458,0,130.1094,0,3862.945,520.1904,554.3275,254.4925,255.8905,0,207.4022,165.7086,515.7259,9.006355,13.14408,0,78.04867,35.72132,151.0627,515.8755,13.11686,51.82087,55.15038,3000
80616,9.895787E-03,186.0612,7.680867,6.966423,0,130.1118,0,3862.914,520.1644,554.3223,254.4923,255.8798,0,207.4051,165.7088,515.6875,9.004251,13.14384,0,78.00768,35.71772,151.0481,515.8392,13.11662,51.82124,55.14693,3000
80645,9.843849E-03,186.0624,7.680916,6.966352,0,130.1129,0,3862.862,520.1083,554.317,254.4923,255.8699,0,207.4226,165.7091,515.6489,9.002144,13.14366,0,77.93665,35.71413,151.0338,515.8029,13.11646,51.78077,55.12383,3000
80683,9.817323E-03,186.0626,7.680961,6.966314,0,130.1143,0,3862.752,520.0781,554.3065,254.4897,255.85,0,207.4441,165.5636,515.6178,9.000459,13.14354,0,77.87237,35.71128,151.0229,515.7736,13.11636,51.74795,55.07427,3000
80715,9.765616E-03,186.0604,7.681005,6.966276,0,130.1139,0,3862.693,520.0536,554.3013,254.4895,255.8383,0,207.464,165.5639,515.57,8.99793,13.14323,0,77.75646,35.70702,151.0062,515.7289,13.11608,51.69628,55.02978,3000
80748,9.740202E-03,186.0605,7.68104,6.966236,0,130.1136,0,3862.643,520.0265,554.2961,254.4895,255.8253,0,207.4907,165.5643,515.5213,8.995399,13.14281,0,77.87129,35.70279,150.9881,515.6833,13.11569,51.63168,54.99717,3000
80782,9.688579E-03,186.0624,7.681124,6.966156,0,130.114,0,3862.598,519.9716,554.291,254.4868,255.8112,0,207.4877,165.5646,515.473,8.992866,13.14251,0,77.78998,35.69859,150.9707,515.6378,13.11542,51.58124,54.9213,3000
80814,9.662343E-03,186.0616,7.681155,6.966115,0,130.1141,0,3862.502,519.9449,554.2808,254.4867,255.7813,0,207.5051,165.5649,515.4329,8.990748,13.14233,0,77.83105,35.6951,150.9557,515.5997,13.11526,51.53896,54.86801,3000
80847,9.612146E-03,186.0613,7.681174,6.966074,0,130.1144,0,3862.462,519.9135,554.2758,254.4867,255.7662,0,207.5147,165.5652,515.3853,8.988201,13.14221,0,78.02484,35.69094,150.9366,515.5542,13.11516,51.49914,54.83825,3000
80881,9.587042E-03,186.0621,7.681204,6.966034,0,130.1147,0,3862.42,519.8846,554.2709,254.4867,255.751,0,207.5153,165.5655,515.3474,8.986073,13.14235,0,78.13135,35.6875,150.9205,515.517,13.11531,51.46346,54.77558,3000
80910,9.561231E-03,186.0663,7.681274,6.965957,0,130.1151,0,3862.377,519.8179,554.266,254.484,255.7362,0,207.5144,165.5658,515.3103,8.98394,13.14266,0,78.19104,35.68406,150.9048,515.4807,13.11562,51.44901,54.75712,3000
80946,9.51059E-03,186.0634,7.681288,6.965918,0,130.1153,0,3862.333,519.7821,554.2609,254.484,255.7219,0,207.5138,165.5661,515.2742,8.981802,13.14308,0,78.11301,35.68065,150.8897,515.4445,13.11602,51.44704,54.74342,3000
80979,9.48586E-03,186.063,7.681317,6.965879,0,130.1154,0,3862.246,519.7499,554.2513,254.484,255.6955,0,207.4293,165.5663,515.2383,8.97966,13.14355,0,78.28484,35.67725,150.8736,515.4081,13.11647,51.44875,54.73339,3000
81013,9.435954E-03,186.0644,7.681357,6.965841,0,130.1151,0,3862.205,519.7128,554.2465,254.4813,255.6835,0,207.4315,165.5667,515.1954,8.977082,13.14409,0,78.38493,35.6732,150.8543,515.3647,13.11699,51.45354,54.71357,3000
81041,9.410426E-03,186.0666,7.681387,6.965802,0,130.1129,0,3862.166,519.6802,554.2416,254.4812,255.6721,0,207.5098,165.5669,515.1671,8.975359,13.14447,0,78.27483,35.67051,150.8424,515.3358,13.11736,51.45826,54.70654,3000
81078,9.361261E-03,186.0619,7.681407,6.965764,0,130.112,0,3862.147,519.6443,554.2369,254.4812,255.6612,0,207.6138,165.5673,515.1249,8.97277,13.14507,0,78.40171,35.6665,150.8234,515.2926,13.11794,51.46581,54.70182,3000
81111,9.336831E-03,186.063,7.681475,6.965694,0,130.1138,0,3862.132,519.5725,554.2321,254.4786,255.6508,0,207.6285,165.5676,515.0903,8.970607,13.14576,0,78.51331,35.66317,150.8071,515.2576,13.1186,51.47329,54.68954,3000
81144,9.287201E-03,186.0656,7.681502,6.965658,0,130.1205,0,3862.025,519.5384,554.2223,254.4785,255.6309,0,207.4362,165.4222,515.0558,8.968438,13.14642,0,78.38187,35.65987,150.7924,515.2224,13.11924,51.48425,54.68676,3000
81178,9.262758E-03,186.0683,7.681513,6.965616,0,130.1201,0,3861.943,519.4995,554.2175,254.4785,255.6206,0,207.4854,165.4226,515.0122,8.965394,13.14682,0,78.05054,35.65526,150.7743,515.1711,13.11963,51.502,54.68538,3000
81210,9.21456E-03,186.0638,7.681538,6.965571,0,130.1158,0,3861.875,519.4679,554.2125,254.4785,255.6099,0,207.5849,165.4229,514.9741,8.963651,13.14682,0,77.83305,35.65265,150.7639,515.1407,13.11961,51.50961,54.68204,3000
81243,9.190134E-03,186.0649,7.681614,6.965492,0,130.1147,0,3861.85,519.4045,554.2076,254.4756,255.5987,0,207.6133,165.4232,514.9257,8.96103,13.14628,0,77.85436,35.64874,150.7469,515.093,13.11909,51.503,54.67847,3000
81276,9.165293E-03,186.0675,7.68165,6.965455,0,130.1178,0,3861.831,519.3745,554.2027,254.4756,255.5869,0,207.4726,165.4235,514.8842,8.958839,13.14568,0,77.79449,35.6455,150.7326,515.0526,13.11853,51.43763,54.64325,3000
81305,9.117451E-03,186.0701,7.681689,6.965413,0,130.1156,0,3861.729,519.3464,554.1927,254.4756,255.5617,0,207.6347,165.4238,514.8444,8.956644,13.1454,0,77.91279,35.64228,150.7171,515.0135,13.11828,51.36409,54.55406,3000
81342,9.093679E-03,186.0656,7.681724,6.965369,0,130.1161,0,3861.706,519.3169,554.1876,254.4729,255.5482,0,207.5373,165.4241,514.8047,8.954443,13.14511,0,78.12202,35.63907,150.7008,514.9743,13.11802,51.31521,54.51567,3000
81374,9.045377E-03,186.0665,7.681748,6.96533,0,130.1208,0,3861.675,519.2886,554.1826,254.4728,255.534,0,207.5876,165.4244,514.7594,8.951796,13.1452,0,78.15548,35.63525,150.6819,514.929,13.11812,51.26263,54.4813,3000
81408,9.021594E-03,186.0678,7.681799,6.96525,0,130.1183,0,3861.604,519.2302,554.1776,254.4728,255.5192,0,207.6555,165.4248,514.7164,8.949142,13.14554,0,78.21532,35.63144,150.6633,514.8848,13.11846,51.24786,54.42302,3000
81441,8.974389E-03,186.0713,7.68183,6.965209,0,130.1219,0,3861.519,519.1953,554.1677,254.4702,255.487,0,207.5762,165.4251,514.6812,8.946925,13.14581,0,78.19946,35.62829,150.6481,514.8478,13.11872,51.24506,54.41253,3000
81473,8.950613E-03,186.0665,7.681853,6.965171,0,130.1183,0,3861.45,519.1639,554.1626,254.4701,255.4706,0,207.5405,165.4254,514.6398,8.944258,13.14613,0,77.99857,35.62453,150.6314,514.8036,13.11903,51.23991,54.39533,3000
81507,8.903312E-03,186.0674,7.681859,6.96513,0,130.1161,0,3861.417,519.1326,554.1577,254.4701,255.4548,0,207.593,165.4258,514.5979,8.941582,13.1462,0,77.84553,35.62079,150.615,514.7588,13.1191,51.23245,54.37519,3000
81539,8.880179E-03,186.0686,7.681921,6.965058,0,130.1184,0,3861.403,519.0667,554.1526,254.4675,255.4399,0,207.6424,165.4261,514.5621,8.939346,13.1459,0,77.78573,35.61769,150.601,514.7203,13.11882,51.21036,54.34956,3000
81573,8.833266E-03,186.0721,7.681964,6.965023,0,130.1177,0,3861.365,519.0363,554.1475,254.4673,255.4265,0,207.5666,165.281,514.5131,8.936208,13.14555,0,78.03977,35.61338,150.5787,514.6674,13.11849,51.14791,54.3064,3000
81606,8.809749E-03,186.068,7.681983,6.964986,0,130.1213,0,3861.267,518.9952,554.1373,254.4673,255.4035,0,207.6059,165.2814,514.473,8.933509,13.14552,0,78.08314,35.60971,150.5599,514.6237,13.11848,51.10265,54.24545,3000
81636,8.76411E-03,186.0679,7.682008,6.964946,0,130.1217,0,3861.206,518.962,554.1323,254.4673,255.3926,0,207.5693,165.2816,514.4539,8.932158,13.14563,0,78.09925,35.60788,150.5506,514.6025,13.11859,51.08369,54.21331,3000
81674,8.74096E-03,186.0693,7.682074,6.964866,0,130.1226,0,3861.151,518.8862,554.1271,254.4646,255.3813,0,207.6383,165.2818,514.4291,8.930351,13.14586,0,78.27031,35.60546,150.5375,514.575,13.11882,51.06567,54.1968,3000
81703,8.694297E-03,186.0705,7.682088,6.964825,0,130.1192,0,3861.093,518.8472,554.1219,254.4646,255.3694,0,207.588,165.2821,514.3997,8.928089,13.14632,0,78.31232,35.60244,150.5217,514.5417,13.11927,51.0526,54.17708,3000
81735,8.671792E-03,186.0735,7.682119,6.964786,0,130.1184,0,3861.036,518.816,554.1118,254.4646,255.3438,0,207.6424,165.2825,514.3652,8.925367,13.14691,0,78.18149,35.59883,150.5042,514.5026,13.11985,51.05688,54.15162,3000
81768,8.626116E-03,186.0706,7.682161,6.964747,0,130.1186,0,3861.014,518.7766,554.1068,254.4619,255.3308,0,207.5746,165.2828,514.3303,8.922639,13.14721,0,78.02908,35.59525,150.4873,514.4627,13.12013,51.06458,54.14352,3000
81802,8.603497E-03,186.0716,7.682183,6.96471,0,130.12,0,3860.987,518.7443,554.1019,254.4619,255.318,0,207.545,165.2832,514.2944,8.919902,13.14729,0,78.11787,35.59168,150.469,514.4227,13.1202,51.06504,54.13785,3000
81835,8.558562E-03,186.0743,7.682192,6.964673,0,130.1192,0,3860.945,518.71,554.0968,254.4619,255.3059,0,207.6526,165.2834,514.2704,8.918074,13.14729,0,78.12332,35.58932,150.4569,514.3962,13.1202,51.05087,54.10684,3000
81867,8.535923E-03,186.0699,7.68224,6.9646,0,130.1178,0,3860.911,518.6357,554.0919,254.4592,255.2939,0,207.6219,165.2837,514.2407,8.915783,13.14737,0,78.14899,35.58638,150.4416,514.3638,13.12029,51.02282,54.08829,3000
81901,8.49117E-03,186.0694,7.682261,6.964569,0,130.1217,0,3860.888,518.6019,554.0869,254.4591,255.2819,0,207.6122,165.2842,514.2001,8.912567,13.14768,0,78.32913,35.58229,150.4191,514.3201,13.1206,51.0023,54.0635,3000
81934,8.468606E-03,186.0706,7.682268,6.964534,0,130.122,0,3860.764,518.559,554.0768,254.4591,255.2593,0,207.6604,165.2845,514.1716,8.910263,13.14798,0,78.4035,35.57938,150.403,514.2896,13.12088,50.99526,54.03065,3000
81967,8.424336E-03,186.0656,7.682287,6.964497,0,130.1248,0,3860.714,518.5266,554.0718,254.4591,255.2479,0,207.6561,165.2848,514.1439,8.907954,13.14845,0,78.3914,35.57649,150.3878,514.26,13.12134,50.99133,54.02188,3000
82000,8.402531E-03,186.0661,7.682325,6.964462,0,130.1239,0,3860.642,518.484,554.067,254.4565,255.2358,0,207.6358,165.2852,514.1107,8.905176,13.14903,0,78.27336,35.57304,150.3703,514.2249,13.1219,50.99709,54.01038,3000
82036,8.358215E-03,186.0672,7.682366,6.964387,0,130.1225,0,3860.585,518.4197,554.0622,254.4564,255.2233,0,207.7011,165.1402,514.0764,8.902392,13.1494,0,78.37974,35.56961,150.3517,514.189,13.12225,51.00454,53.99998,3000
82068,8.335686E-03,186.072,7.682396,6.964352,0,130.1224,0,3860.509,518.389,554.0522,254.4564,255.1974,0,207.6577,165.1405,514.0475,8.900073,13.14966,0,78.33456,35.56677,150.3366,514.1592,13.1225,51.0091,53.99429,3000
82101,8.292338E-03,186.0684,7.682435,6.964317,0,130.1217,0,3860.469,518.3546,554.0474,254.4537,255.1848,0,207.6655,165.1408,514.0183,8.897754,13.1499,0,78.36947,35.56394,150.3216,514.1297,13.12273,51.00654,53.98996,3000
82132,8.270404E-03,186.0691,7.682444,6.964281,0,130.1212,0,3860.434,518.3224,554.0427,254.4536,255.1723,0,207.6819,165.1413,513.9826,8.894505,13.1502,0,78.27014,35.56001,150.301,514.0881,13.12305,50.99974,53.96592,3000
82167,0.0082274,186.0703,7.682456,6.964245,0,130.1229,0,3860.403,518.2942,554.0378,254.4536,255.1597,0,207.7211,165.1415,513.9521,8.892646,13.15036,0,78.29487,35.55777,150.2892,514.0643,13.12317,50.99367,53.95983,3000
82200,8.205986E-03,186.0688,7.682524,6.964175,0,130.1234,0,3860.356,518.2338,554.033,254.451,255.1468,0,207.7525,165.1418,513.9212,8.890318,13.15045,0,78.17474,35.55498,150.275,514.0339,13.12327,50.97672,53.94686,3000
82234,8.162264E-03,186.0693,7.682557,6.964138,0,130.1259,0,3860.254,518.2063,554.0231,254.4509,255.1204,0,207.7908,165.1422,513.8892,8.887517,13.15046,0,78.09172,35.55166,150.2585,513.9971,13.12326,50.95189,53.91143,3000
82266,8.141177E-03,186.0706,7.682565,6.964101,0,130.1273,0,3860.19,518.1768,554.0181,254.4509,255.1064,0,207.8075,165.1424,513.8562,8.885645,13.15029,0,77.98728,35.54946,150.2473,513.9717,13.12312,50.93499,53.89103,3000
82299,8.119566E-03,186.0662,7.682585,6.964062,0,130.1279,0,3860.12,518.1481,554.0132,254.4509,255.0919,0,207.8283,165.1428,513.8153,8.882831,13.14994,0,77.83562,35.54563,150.2282,513.933,13.1228,50.886,53.86567,3000
82333,8.076899E-03,186.0673,7.682631,6.963979,0,130.1282,0,3860.051,518.084,554.0083,254.4481,255.0771,0,207.8596,165.1432,513.7661,8.879538,13.14934,0,77.8713,35.54236,150.2111,513.8866,13.12224,50.82429,53.79353,3000
82365,8.056285E-03,186.0685,7.682639,6.963935,0,130.1286,0,3859.987,518.0467,554.0034,254.4481,255.062,0,207.8755,165.1436,513.7308,8.877178,13.14894,0,77.82314,35.53965,150.1968,513.8532,13.12188,50.76632,53.74194,3000
82398,8.013847E-03,186.074,7.682666,6.963892,0,130.1297,0,3859.865,518.0212,553.9935,254.4481,255.0309,0,207.9069,165.1439,513.6888,8.874339,13.14855,0,77.83763,35.53643,150.1795,513.8135,13.12152,50.69489,53.70337,3000
82432,7.992271E-03,186.0703,7.682706,6.963846,0,130.13,0,3859.803,517.9823,553.9888,254.4455,255.0151,0,207.9096,165.1443,513.6476,8.871491,13.14824,0,77.94338,35.53322,150.1614,513.7737,13.12124,50.64735,53.62326,3000
82462,7.950487E-03,186.072,7.682723,6.963799,0,130.1303,0,3859.744,517.9561,553.9839,254.4454,254.9994,0,207.8721,164.9994,513.6143,8.869112,13.14808,0,77.82462,35.53056,150.1472,513.7411,13.1211,50.6049,53.57831,3000
82495,7.929745E-03,186.0732,7.682749,6.963702,0,130.128,0,3859.645,517.8935,553.9744,254.4454,254.9686,0,207.8579,164.9997,513.5881,8.867205,13.148,0,77.90318,35.52844,150.1353,513.7149,13.12104,50.57337,53.54833,3000
82528,7.887974E-03,186.078,7.682781,6.963655,0,130.1263,0,3859.612,517.8573,553.9696,254.4427,254.9537,0,207.8401,165.0001,513.5499,8.864338,13.14797,0,78.00819,35.52528,150.1168,513.6758,13.12103,50.53321,53.51336,3000
82561,7.867389E-03,186.0799,7.682796,6.963609,0,130.1258,0,3859.594,517.8283,553.9648,254.4427,254.9395,0,207.7924,165.0004,513.5192,8.861941,13.14805,0,78.0706,35.52266,150.1012,513.6439,13.12111,50.50829,53.45755,3000
82594,7.826459E-03,186.0761,7.6828,6.963564,0,130.1246,0,3859.574,517.7978,553.9601,254.4427,254.9261,0,207.8082,165.0008,513.4783,8.858577,13.14844,0,78.24098,35.51901,150.0788,513.6007,13.12149,50.48809,53.43489,3000
82628,7.805818E-03,186.076,7.682838,6.96348,0,130.1241,0,3859.543,517.7308,553.9504,254.44,254.9017,0,207.7906,165.0012,513.4504,8.856167,13.14886,0,78.08649,35.51641,150.0644,513.5705,13.1219,50.48987,53.41321,3000
82661,7.764999E-03,186.0791,7.682853,6.96344,0,130.1251,0,3859.524,517.7063,553.9458,254.4399,254.8907,0,207.7944,165.0015,513.4227,8.853751,13.14923,0,78.31882,35.51384,150.0482,513.5403,13.12225,50.49416,53.39667,3000
82694,7.744416E-03,186.0804,7.682854,6.963403,0,130.125,0,3859.493,517.6791,553.9409,254.4399,254.8801,0,207.7565,165.0019,513.3901,8.850844,13.14977,0,78.46683,35.51077,150.0284,513.5049,13.12277,50.49748,53.39201,3000
82727,7.703548E-03,186.0758,7.682883,6.963365,0,130.1255,0,3859.46,517.6558,553.936,254.4399,254.8699,0,207.7465,165.0023,513.3593,8.84793,13.15057,0,78.3487,35.50771,150.0105,513.4709,13.12354,50.50284,53.37576,3000
82759,7.683558E-03,186.0756,7.682971,6.963295,0,130.1261,0,3859.422,517.6038,553.931,254.4372,254.86,0,207.7415,165.0025,513.3386,8.845982,13.15111,0,78.40431,35.50568,149.9983,513.4484,13.12406,50.51025,53.37139,3000
82795,7.643768E-03,186.0774,7.682985,6.96326,0,130.1253,0,3859.378,517.5801,553.9261,254.4372,254.8505,0,207.7365,165.0029,513.3118,8.843542,13.15162,0,78.31839,35.50316,149.9835,513.4201,13.12455,50.5225,53.36963,3000
82826,7.623682E-03,186.0804,7.683008,6.963227,0,130.1247,0,3859.302,517.5575,553.9161,254.4372,254.8323,0,207.7366,165.0032,513.2845,8.840606,13.15203,0,78.34564,35.50014,149.9658,513.3857,13.125,50.53704,53.36726,3000
82859,7.58341E-03,186.0766,7.683033,6.963195,0,130.1248,0,3859.27,517.5244,553.9111,254.4346,254.8226,0,207.748,165.0036,513.2503,8.838152,13.15234,0,78.12617,35.49765,149.952,513.3567,13.12522,50.54694,53.36507,3000
