TIME(10ms),JKA01\JKA01\CTEC_ATAG0@Out.Val(1#核功率),JKA02\JKA01\CTEC_ATAG0@Out.Val(2#核功率),N00\JEG\CTEC_ATAG0@Out.Val(1#一回路压力),N00\JEG\CTEC_ATAG1@Out.Val(2#一回路压力),N00\HEC01\CTEC_ATAG0@Out.Val(1#一回路流量),N20\HEC02\CTEC_ATAG0@Out.Val(2#一回路流量),N00\HEC01\CTEC_ATAG3@Out.Val(1#氦风机转速),N20\HEC02\CTEC_ATAG3@Out.Val(2#氦风机转速),N00\HEC01\CTEC_ATAG1@Out.Val(1#热氦温度),N20\HEC02\CTEC_ATAG1@Out.Val(2#热氦温度),N00\HEC01\CTEC_ATAG2@Out.Val(1#冷氦温度),N20\HEC02\CTEC_ATAG2@Out.Val(2#冷氦温度),N00\HEC01\CTEC_ATAG5@Out.Val(1#热功率),N20\HEC02\CTEC_ATAG5@Out.Val(2#热功率),T00\LBA002\CTEC_ATAG0@Out.Val(1#SG出口温度),T00\LBA003\CTEC_ATAG0@Out.Val(2#SG出口温度),T00\LBA002\1LBA10CP801A@Out.Val(1#SG出口压力),T00\LBA003\2LBA10CP801A@Out.Val(2#SG出口压力),T00\LBA002\1LAB10CF001@Out.Val(1#给水流量),T00\LBA003\2LAB10CF001@Out.Val(2#给水流量),T00\LAB001\CTEC_ATAG23@Out.Val(1#给水温度),T00\LAB001\CTEC_ATAG25@Out.Val(2#给水温度),T00\LBA001\CTEC_ATAG10@Out.Val(蒸汽母管温度),T00\LBA001\CTEC_ATAG9@Out.Val(蒸汽母管压力),T00\LBA001\CTEC_ATAG26@Out.Val(主蒸汽流量),E00\GEN\CTEC_ATAG0@Out.Val(发电机功率),E00\GEN\CTEC_ATAG1@Out.Val(汽轮机转速)
82892,7.56386E-03,186.076,7.683049,6.963164,0,130.1253,0,3859.235,517.5003,553.9063,254.4345,254.8125,0,207.7616,165.0039,513.22,8.835697,13.15232,0,78.17838,35.49517,149.9373,513.3267,13.1252,50.55379,53.36243,3000
82924,7.523917E-03,186.0779,7.683053,6.963133,0,130.1257,0,3859.195,517.4656,553.9012,254.4345,254.802,0,207.7795,164.8591,513.189,8.83325,13.15222,0,78.12212,35.49269,149.9227,513.2964,13.1251,50.53968,53.35725,3000
82957,7.50429E-03,186.0749,7.683068,6.963103,0,130.1258,0,3859.152,517.4406,553.8961,254.4345,254.791,0,207.7922,164.8595,513.1577,8.83081,13.15219,0,78.3136,35.49023,149.9066,513.2662,13.12509,50.50325,53.3119,3000
82989,7.465081E-03,186.0747,7.683115,6.963042,0,130.1282,0,3859.059,517.3777,553.886,254.4318,254.7664,0,207.8209,164.8598,513.1268,8.828377,13.15237,0,78.42118,35.4873,149.8877,513.2369,13.12527,50.47405,53.2859,3000
83023,7.445626E-03,186.0764,7.683122,6.963011,0,130.1285,0,3859,517.3503,553.8809,254.4318,254.753,0,207.8325,164.8602,513.084,8.824972,13.15282,0,78.429,35.48439,149.8694,513.1964,13.1257,50.46408,53.26461,3000
83057,7.406885E-03,186.0766,7.683137,6.962978,0,130.1291,0,3858.945,517.3212,553.8759,254.4318,254.7391,0,207.8308,164.8606,513.0533,8.822535,13.15317,0,78.38567,35.48197,149.8548,513.1672,13.12604,50.46745,53.24876,3000
83089,7.387289E-03,186.0733,7.683169,6.962946,0,130.1286,0,3858.886,517.2883,553.8708,254.4291,254.7245,0,207.845,164.8609,513.022,8.820089,13.15343,0,78.25238,35.47956,149.8409,513.1376,13.12629,50.4706,53.24195,3000
83122,7.367815E-03,186.0748,7.683186,6.962881,0,130.1288,0,3858.837,517.2271,553.8661,254.429,254.7094,0,207.806,164.8613,512.9894,8.817149,13.15352,0,78.26921,35.4767,149.8237,513.1008,13.12638,50.46544,53.23406,3000
83156,7.329074E-03,186.0785,7.683208,6.962848,0,130.1271,0,3858.746,517.2015,553.8561,254.429,254.6792,0,207.9163,164.8617,512.9424,8.814199,13.15349,0,78.12626,35.47384,149.807,513.063,13.12636,50.43835,53.20473,3000
83189,7.309982E-03,186.0816,7.68324,6.962816,0,130.1281,0,3858.712,517.1663,553.8513,254.4264,254.6646,0,207.941,164.8621,512.9079,8.811242,13.15333,0,77.99096,35.471,149.7906,513.0243,13.12616,50.40054,53.17847,3000
83221,7.271716E-03,186.0771,7.683256,6.962785,0,130.1314,0,3858.669,517.1411,553.8463,254.4263,254.6505,0,207.9246,164.8624,512.8655,8.80877,13.15301,0,78.19229,35.46866,149.7753,512.9911,13.12591,50.36888,53.15002,3000
83256,7.253024E-03,186.0785,7.683259,6.962752,0,130.133,0,3858.596,517.1124,553.8412,254.4263,254.6371,0,207.9579,164.8627,512.8312,8.806293,13.15295,0,78.32416,35.46632,149.7594,512.9589,13.12587,50.325,53.08169,3000
83289,7.214779E-03,186.0756,7.683294,6.962675,0,130.1329,0,3858.521,517.0546,553.8364,254.4237,254.6237,0,207.9415,164.8631,512.7979,8.803809,13.15312,0,78.42331,35.46399,149.7437,512.9274,13.12604,50.29764,53.06429,3000
83323,7.19574E-03,186.0758,7.683307,6.962635,0,130.1326,0,3858.389,517.0294,553.8268,254.4236,254.5953,0,207.9833,164.8634,512.7657,8.801323,13.15348,0,78.45731,35.46168,149.7285,512.8962,13.12639,50.28723,53.0415,3000
83356,7.158411E-03,186.078,7.683315,6.962594,0,130.1308,0,3858.334,517.0061,553.822,254.4236,254.5806,0,208.0179,164.7188,512.7338,8.798837,13.15389,0,78.42336,35.45937,149.7136,512.8649,13.12678,50.28526,53.02215,3000
83389,7.139777E-03,186.0807,7.683337,6.962553,0,130.1322,0,3858.297,516.9894,553.8171,254.4236,254.5655,0,208.034,164.7192,512.6953,8.795851,13.15431,0,78.31573,35.45662,149.6968,512.8268,13.12719,50.2886,53.01537,3000
83421,7.120726E-03,186.079,7.68339,6.962512,0,130.1323,0,3858.248,516.9626,553.8122,254.4209,254.5504,0,208.002,164.7195,512.6625,8.793361,13.15449,0,78.1061,35.45435,149.6839,512.7946,13.12736,50.29212,53.00926,3000
83454,7.083651E-03,186.0794,7.683434,6.962426,0,130.1329,0,3858.199,516.9207,553.8074,254.4209,254.5359,0,207.9897,164.7198,512.6352,8.791366,13.15444,0,78.07291,35.45253,149.6732,512.7676,13.12732,50.28572,53.00319,3000
83488,7.065228E-03,186.0802,7.683449,6.962383,0,130.1328,0,3858.146,516.8981,553.8027,254.4209,254.5218,0,208.0279,164.7201,512.6003,8.788865,13.1542,0,77.90967,35.45027,149.6602,512.7333,13.12709,50.24862,52.97199,3000
83520,7.028117E-03,186.0839,7.683471,6.962341,0,130.1334,0,3858.056,516.8675,553.7928,254.4183,254.495,0,208.0266,164.7205,512.5646,8.786358,13.15381,0,77.92873,35.44802,149.6463,512.6983,13.12673,50.19967,52.93961,3000
83554,6.991586E-03,186.0789,7.683486,6.962299,0,130.1341,0,3858.005,516.8441,553.788,254.4182,254.4825,0,208.0667,164.7208,512.5286,8.783846,13.15341,0,77.77641,35.44579,149.6331,512.6631,13.12636,50.1514,52.89012,3000
83587,6.97317E-03,186.0804,7.683498,6.962212,0,130.1339,0,3857.952,516.7869,553.7831,254.4182,254.4704,0,208.0808,164.7213,512.485,8.780318,13.15286,0,78.00662,35.44268,149.6116,512.6138,13.12579,50.06661,52.81431,3000
83619,6.936885E-03,186.0836,7.683527,6.962167,0,130.1355,0,3857.902,516.7555,553.7782,254.4156,254.4579,0,208.0619,164.7216,512.45,8.778297,13.15267,0,78.193,35.44091,149.599,512.5864,13.12568,50.0314,52.77009,3000
83653,6.918624E-03,186.0863,7.683528,6.962121,0,130.1342,0,3857.782,516.728,553.7682,254.4105,254.4306,0,208.0604,164.722,512.4099,8.775258,13.15273,0,78.10596,35.43827,149.5817,512.5463,13.12576,49.99091,52.72583,3000
83686,6.882524E-03,186.0823,7.683536,6.962076,0,130.1336,0,3857.739,516.7029,553.7632,254.4102,254.416,0,208.0515,164.7224,512.3705,8.772211,13.15287,0,78.06567,35.43565,149.5645,512.5063,13.1259,49.96943,52.68369,3000
83718,6.864626E-03,186.0828,7.683534,6.962032,0,130.1328,0,3857.7,516.6824,553.7583,254.4102,254.4011,0,208.0664,164.7226,512.3447,8.770174,13.15294,0,78.13688,35.43391,149.5525,512.4797,13.12597,49.95645,52.66398,3000
83752,6.846772E-03,186.0841,7.683609,6.961949,0,130.1321,0,3857.667,516.6366,553.7532,254.4076,254.3867,0,208.0489,164.7231,512.3069,8.76711,13.1532,0,78.37026,35.43131,149.5334,512.4406,13.12623,49.93416,52.64281,3000
83785,6.810988E-03,186.0882,7.683633,6.96191,0,130.1319,0,3857.64,516.6181,553.748,254.4075,254.3729,0,208.0338,164.7235,512.2711,8.764038,13.15365,0,78.25991,35.42873,149.5163,512.4023,13.12666,49.92871,52.60789,3000
83818,6.792999E-03,186.084,7.683633,6.961873,0,130.1327,0,3857.572,516.5952,553.7376,254.4075,254.3484,0,208.0299,164.5791,512.235,8.760956,13.15397,0,78.1849,35.42616,149.4993,512.3637,13.12697,49.93175,52.59721,3000
83851,6.757497E-03,186.084,7.683642,6.961834,0,130.1327,0,3857.532,516.5746,553.7324,254.4075,254.338,0,208.0215,164.5794,512.205,8.758381,13.15416,0,78.34605,35.42404,149.4837,512.3315,13.12715,49.93315,52.58976,3000
83884,6.739794E-03,186.0852,7.683662,6.961798,0,130.1329,0,3857.492,516.5449,553.7272,254.4049,254.3282,0,208.0249,164.5798,512.1757,8.755799,13.15449,0,78.405,35.42192,149.4684,512.3003,13.12747,49.92181,52.56358,3000
83917,6.704795E-03,186.0826,7.683672,6.961761,0,130.1332,0,3857.45,516.5219,553.7219,254.4049,254.3186,0,208.0125,164.5802,512.1414,8.752694,13.15501,0,78.34663,35.4194,149.451,512.2636,13.12797,49.91876,52.55365,3000
83949,6.68715E-03,186.0821,7.683681,6.961689,0,130.133,0,3857.405,516.4727,553.7167,254.4049,254.309,0,208.0135,164.5806,512.1124,8.750099,13.15534,0,78.2795,35.4173,149.437,512.2328,13.12829,49.92383,52.54336,3000
83984,6.652387E-03,186.0822,7.683702,6.961653,0,130.1327,0,3857.362,516.4443,553.7114,254.4022,254.2994,0,208.0197,164.5808,512.0886,8.748019,13.15549,0,78.26247,35.41564,149.4257,512.2078,13.12843,49.92726,52.53227,3000
84016,6.634891E-03,186.0862,7.683714,6.961617,0,130.132,0,3857.285,516.4218,553.701,254.4021,254.2793,0,208.0247,164.5812,512.0582,8.745412,13.1556,0,78.28622,35.41356,149.4111,512.1766,13.12854,49.91616,52.52558,3000
84049,6.600303E-03,186.0881,7.683718,6.961582,0,130.1325,0,3857.25,516.3953,553.6958,254.4022,254.2684,0,208.0337,164.5816,512.0217,8.742275,13.15574,0,78.14055,35.41109,149.3945,512.1393,13.12868,49.8979,52.50166,3000
84083,6.583156E-03,186.0839,7.683758,6.961512,0,130.1325,0,3857.21,516.3438,553.6907,254.3995,254.2572,0,208.023,164.582,511.9841,8.739129,13.15574,0,78.25882,35.40863,149.377,512.1016,13.12868,49.88348,52.46655,3000
84115,6.54856E-03,186.0842,7.683761,6.961477,0,130.1328,0,3857.171,516.3158,553.6856,254.3945,254.2458,0,208.0504,164.5824,511.9527,8.736501,13.15577,0,78.24758,35.40659,149.3624,512.0702,13.12871,49.85579,52.45502,3000
84148,6.531765E-03,186.0864,7.683764,6.961442,0,130.133,0,3857.089,516.2953,553.6758,254.3943,254.2216,0,208.0889,164.5827,511.9276,8.734393,13.15584,0,78.21892,35.40496,149.3511,512.0455,13.12879,49.83018,52.42941,3000
84181,6.497616E-03,186.0901,7.683753,6.961409,0,130.1338,0,3857.045,516.2711,553.6708,254.3943,254.2086,0,208.1052,164.583,511.896,8.731751,13.15592,0,78.2943,35.40294,149.3363,512.0145,13.12887,49.8141,52.39281,3000
84213,6.480512E-03,186.0928,7.683772,6.961375,0,130.1347,0,3856.995,516.2485,553.6659,254.3943,254.1952,0,208.1037,164.5834,511.8644,8.729106,13.15603,0,78.24079,35.40093,149.322,511.9834,13.12899,49.7952,52.36721,3000
84247,6.46355E-03,186.0967,7.683815,6.961305,0,130.1356,0,3856.938,516.2032,553.6609,254.3916,254.1816,0,208.1127,164.4391,511.8267,8.72592,13.15619,0,78.38282,35.39853,149.3038,511.9462,13.12914,49.77868,52.35086,3000
84279,6.430016E-03,186.0927,7.683822,6.961269,0,130.1356,0,3856.82,516.1828,553.6515,254.3916,254.1542,0,208.0884,164.4394,511.8016,8.723791,13.15636,0,78.42769,35.39694,149.2918,511.9218,13.12931,49.76714,52.3353,3000
84313,6.412896E-03,186.0912,7.683846,6.961232,0,130.1354,0,3856.769,516.1626,553.6468,254.3916,254.1405,0,208.1155,164.4398,511.7708,8.721126,13.15672,0,78.59261,35.39496,149.276,511.8918,13.12966,49.75145,52.30332,3000
84345,6.379794E-03,186.0922,7.683868,6.961196,0,130.1339,0,3856.72,516.1382,553.6421,254.3889,254.1269,0,208.1287,164.4401,511.7406,8.718451,13.15721,0,78.62222,35.39299,149.2607,511.8621,13.13013,49.75132,52.29292,3000
84379,6.363031E-03,186.0933,7.683882,6.961159,0,130.1342,0,3856.685,516.1174,553.6372,254.3889,254.1136,0,208.1192,164.4406,511.7045,8.714699,13.1579,0,78.63619,35.39024,149.2395,511.8211,13.13091,49.76003,52.28777,3000
84412,6.329683E-03,186.0895,7.683889,6.961088,0,130.1352,0,3856.646,516.0758,553.6326,254.3889,254.1006,0,208.1253,164.441,511.6685,8.712009,13.15869,0,78.83199,35.3883,149.2238,511.7921,13.13155,49.77025,52.28113,3000
84444,6.313249E-03,186.0882,7.683905,6.96105,0,130.1345,0,3856.598,516.0509,553.6277,254.3863,254.0884,0,208.1351,164.4413,511.6442,8.709853,13.15927,0,78.79104,35.38675,149.212,511.769,13.13211,49.78125,52.28055,3000
84479,6.28031E-03,186.0894,7.683916,6.961012,0,130.1344,0,3856.516,516.0303,553.6182,254.3862,254.0644,0,208.1748,164.4417,511.6073,8.706612,13.16012,0,78.65012,35.38443,149.1955,511.734,13.13293,49.80207,52.28236,3000
84512,6.264216E-03,186.0911,7.683918,6.960975,0,130.1356,0,3856.476,516.0065,553.6133,254.3862,254.0524,0,208.1884,164.4421,511.5743,8.703903,13.16054,0,78.41763,35.38251,149.1831,511.7033,13.13333,49.82165,52.29123,3000
84544,6.23129E-03,186.0884,7.683933,6.960939,0,130.1368,0,3856.426,515.9876,553.6085,254.3862,254.0405,0,208.1921,164.4425,511.5389,8.701195,13.16055,0,78.37549,35.38061,149.1699,511.6705,13.13332,49.83941,52.29666,3000
84578,6.215103E-03,186.0874,7.683967,6.96086,0,130.1375,0,3856.367,515.9418,553.6036,254.3835,254.029,0,208.2262,164.4429,511.4929,8.697946,13.1601,0,78.10256,35.37833,149.1551,511.6282,13.13286,49.84901,52.29902,3000
84611,6.198851E-03,186.0894,7.683964,6.960819,0,130.1377,0,3856.306,515.9217,553.5988,254.3835,254.0173,0,208.2434,164.4433,511.4449,8.694697,13.1594,0,78.07848,35.37606,149.1393,511.5849,13.13221,49.78098,52.25922,3000
84644,6.16672E-03,186.0914,7.683972,6.960778,0,130.1397,0,3856.178,515.9049,553.5887,254.3835,253.9921,0,208.2786,164.4437,511.4045,8.691988,13.15887,0,78.16302,35.37419,149.1251,511.5484,13.13172,49.71482,52.21291,3000
84677,6.134561E-03,186.0864,7.683987,6.960734,0,130.1402,0,3856.111,515.8845,553.5837,254.3809,253.9785,0,208.2923,164.4442,511.3561,8.688182,13.15841,0,78.2681,35.37157,149.1046,511.4979,13.13127,49.64488,52.12689,3000
84710,6.118596E-03,186.087,7.684008,6.960689,0,130.1402,0,3856.044,515.8704,553.5786,254.3808,253.9639,0,208.3034,164.3001,511.3012,8.684911,13.15819,0,78.31458,35.36935,149.0874,511.4547,13.13111,49.5926,52.08179,3000
84743,6.086487E-03,186.084,7.684022,6.960643,0,130.1399,0,3855.983,515.8513,553.5735,254.3808,253.9483,0,208.306,164.3004,511.2706,8.682724,13.15821,0,78.32016,35.36787,149.0759,511.4262,13.13114,49.5642,52.05425,3000
84778,6.070777E-03,186.0837,7.684063,6.96055,0,130.1393,0,3855.927,515.8193,553.5684,254.3781,253.9318,0,208.3032,164.3009,511.2258,8.679436,13.15837,0,78.48645,35.36568,149.0579,511.3836,13.1313,49.54144,52.02787,3000
84807,6.039325E-03,186.0867,7.684072,6.960504,0,130.1375,0,3855.837,515.8055,553.5582,254.3781,253.8974,0,208.2915,164.3013,511.1821,8.676136,13.15861,0,78.39239,35.36349,149.0414,511.3407,13.13153,49.52868,51.98871,3000
84842,6.023267E-03,186.0891,7.684081,6.960459,0,130.1377,0,3855.805,515.7889,553.5531,254.3781,253.8804,0,208.3214,164.3017,511.1462,8.673379,13.15883,0,78.31832,35.36168,149.028,511.305,13.13175,49.52139,51.97454,3000
84875,5.992216E-03,186.0948,7.684095,6.960417,0,130.1373,0,3855.771,515.7706,553.5479,254.3781,253.8645,0,208.3151,164.302,511.11,8.670616,13.15891,0,78.34088,35.35987,149.0141,511.2685,13.13182,49.51583,51.96245,3000
84909,5.976492E-03,186.0908,7.684112,6.960334,0,130.1388,0,3855.737,515.7304,553.5427,254.3758,253.85,0,208.3057,164.3025,511.0666,8.667291,13.15893,0,78.28349,35.35772,148.9978,511.2245,13.13185,49.4877,51.93445,3000
84941,5.945208E-03,186.0916,7.684109,6.960292,0,130.1395,0,3855.638,515.7151,553.5324,254.3757,253.8242,0,208.3282,164.3028,511.0376,8.665068,13.15893,0,78.30177,35.35629,148.9868,511.195,13.13185,49.4739,51.91163,3000
84974,5.929792E-03,186.0931,7.684104,6.960249,0,130.1406,0,3855.589,515.6968,553.527,254.3757,253.8123,0,208.327,164.3031,511.0087,8.662842,13.15894,0,78.26939,35.35487,148.976,511.1658,13.13187,49.44726,51.89063,3000
85007,5.898888E-03,186.0906,7.684119,6.960207,0,130.141,0,3855.533,515.6782,553.5218,254.3757,253.8009,0,208.3334,164.3035,510.9653,8.659492,13.15886,0,78.19946,35.35274,148.9602,511.1217,13.1318,49.42202,51.84715,3000
85040,5.883793E-03,186.0901,7.684153,6.960119,0,130.1403,0,3855.475,515.6353,553.5167,254.373,253.7894,0,208.3268,164.304,510.9214,8.656136,13.15868,0,78.13737,35.35063,148.9441,511.0772,13.13164,49.38346,51.81659,3000
85072,5.852905E-03,186.0902,7.684147,6.960075,0,130.1395,0,3855.38,515.6181,553.5062,254.373,253.7654,0,208.3205,164.3044,510.8846,8.653328,13.15849,0,78.09071,35.34888,148.9307,511.0399,13.13146,49.35587,51.78821,3000
85107,5.837527E-03,186.0944,7.684158,6.960032,0,130.1386,0,3855.341,515.5984,553.501,254.373,253.753,0,208.3153,164.3049,510.8332,8.649388,13.1582,0,78.16597,35.34645,148.9113,510.9879,13.1312,49.30357,51.72251,3000
85139,5.807377E-03,186.0964,7.684172,6.959988,0,130.1383,0,3855.307,515.5732,553.496,254.3704,253.7404,0,208.3203,164.3052,510.8114,8.64713,13.15812,0,78.21328,35.34506,148.9,510.9585,13.13112,49.26579,51.69639,3000
85172,5.792326E-03,186.095,7.684172,6.959906,0,130.1379,0,3855.276,515.5378,553.4908,254.3704,253.7277,0,208.3197,164.1612,510.7686,8.644301,13.15806,0,78.2333,35.34334,148.8857,510.9222,13.13109,49.23188,51.66891,3000
85204,5.762158E-03,186.0939,7.684189,6.959866,0,130.1383,0,3855.245,515.5225,553.4858,254.3704,253.7152,0,208.3245,164.1615,510.7405,8.642033,13.15808,0,78.29678,35.34197,148.874,510.8934,13.13112,49.2151,51.63545,3000
85237,5.74699E-03,186.0953,7.68421,6.959827,0,130.139,0,3855.17,515.4984,553.4757,254.3678,253.6905,0,208.3206,164.1619,510.7061,8.639191,13.15822,0,78.20586,35.34026,148.8604,510.8578,13.13125,49.18221,51.59721,3000
85270,5.717054E-03,186.0982,7.684218,6.959789,0,130.1392,0,3855.125,515.482,553.4707,254.3677,253.6785,0,208.3256,164.1622,510.6719,8.636343,13.15834,0,78.2959,35.33857,148.846,510.8224,13.13137,49.16992,51.57439,3000
85304,5.687353E-03,186.1007,7.684213,6.959752,0,130.1389,0,3855.079,515.4648,553.4659,254.3677,253.6668,0,208.3203,164.1627,510.6316,8.632915,13.15853,0,78.25189,35.33654,148.8294,510.7803,13.13156,49.15666,51.5528,3000
85337,5.672615E-03,186.0978,7.684238,6.959679,0,130.1393,0,3855.037,515.4251,553.4609,254.3651,253.6554,0,208.3136,164.1631,510.5979,8.630049,13.15862,0,78.05085,35.33486,148.8169,510.7451,13.13165,49.14844,51.52171,3000
85370,5.657734E-03,186.0977,7.684247,6.959643,0,130.1382,0,3854.948,515.4113,553.4514,254.365,253.6339,0,208.3143,164.1636,510.5635,8.626602,13.15854,0,78.03072,35.33286,148.8009,510.7022,13.13155,49.12082,51.50936,3000
85404,5.62842E-03,186.0989,7.684241,6.959609,0,130.1379,0,3854.914,515.3958,553.4465,254.365,253.6236,0,208.3184,164.164,510.5152,8.623145,13.1583,0,78.19941,35.33086,148.7832,510.6592,13.13136,49.08247,51.48448,3000
85437,5.613666E-03,186.101,7.684258,6.959574,0,130.1381,0,3854.881,515.3831,553.4417,254.365,253.6136,0,208.3232,164.1644,510.4813,8.620256,13.15831,0,78.2597,35.32921,148.7687,510.6243,13.13137,49.04699,51.42121,3000
85469,5.584312E-03,186.1046,7.684289,6.959507,0,130.1383,0,3854.843,515.3495,553.437,254.3624,253.6039,0,208.3233,164.1647,510.4548,8.61794,13.15839,0,78.11954,35.3279,148.7582,510.597,13.13146,49.03263,51.3926,3000
85503,5.569848E-03,186.1003,7.684283,6.959473,0,130.1386,0,3854.803,515.3355,553.4323,254.3624,253.5944,0,208.3309,164.1651,510.4215,8.615039,13.15845,0,78.17699,35.32626,148.744,510.5626,13.13152,49.00938,51.37109,3000
85536,5.540854E-03,186.0992,7.684299,6.959438,0,130.1385,0,3854.718,515.3242,553.4227,254.3623,253.5746,0,208.3288,164.1656,510.3818,8.611547,13.15851,0,78.22797,35.32431,148.7267,510.5215,13.13159,48.98438,51.33469,3000
85569,5.52669E-03,186.1006,7.684326,6.959404,0,130.1375,0,3854.677,515.3026,553.418,254.3597,253.564,0,208.3247,164.166,510.3491,8.608628,13.15862,0,78.17399,35.32269,148.7128,510.4879,13.1317,48.9702,51.30676,3000
85603,5.512153E-03,186.1023,7.684334,6.95937,0,130.1376,0,3854.643,515.2888,553.4133,254.3597,253.553,0,208.3266,164.0221,510.3165,8.605702,13.15872,0,78.10815,35.32108,148.6992,510.4541,13.1318,48.95374,51.29303,3000
85635,5.483278E-03,186.0963,7.684333,6.959305,0,130.1371,0,3854.605,515.2635,553.4084,254.3597,253.542,0,208.3231,164.0226,510.277,8.602186,13.15869,0,77.93365,35.31916,148.6839,510.4132,13.13178,48.93385,51.25391,3000
85667,5.469149E-03,186.0967,7.684359,6.959273,0,130.1372,0,3854.569,515.2427,553.4036,254.357,253.5314,0,208.3239,164.0231,510.2432,8.598669,13.15851,0,78.01749,35.31725,148.6668,510.3716,13.13157,48.90235,51.22405,3000
85699,5.440868E-03,186.1004,7.684375,6.959242,0,130.1371,0,3854.493,515.2287,553.394,254.357,253.5112,0,208.3354,164.0234,510.2097,8.596326,13.15835,0,78.07155,35.31598,148.6553,510.3443,13.13147,48.87183,51.20374,3000
85733,5.426427E-03,186.0958,7.684371,6.959211,0,130.1377,0,3854.456,515.2124,553.3892,254.357,253.5013,0,208.3407,164.0239,510.17,8.592811,13.15829,0,78.12026,35.31409,148.6378,510.3037,13.13142,48.83267,51.14082,3000
85829,5.35623E-03,186.0999,7.684391,6.959085,0,130.1376,0,3854.278,515.1533,553.3698,254.3543,253.462,0,208.3456,164.0251,510.0692,8.583386,13.15869,0,78.36308,35.3091,148.5902,510.199,13.13182,48.77119,51.06858,3000
85830,5.35623E-03,186.1029,7.684391,6.959085,0,130.1376,0,3854.278,515.1533,553.3698,254.3543,253.462,0,208.3456,164.0251,510.0692,8.583386,13.15869,0,78.36308,35.3091,148.5902,510.199,13.13182,48.77119,51.04922,3000
85839,5.35623E-03,186.1029,7.684391,6.959085,0,130.1376,0,3854.278,515.1533,553.3698,254.3543,253.462,0,208.3456,164.0252,510.063,8.582794,13.15874,0,78.39912,35.3088,148.5871,510.1927,13.13187,48.76981,51.04922,3000
85867,5.342213E-03,186.1056,7.684413,6.959052,0,130.1368,0,3854.239,515.1416,553.3649,254.3543,253.4515,0,208.3411,164.0256,510.0331,8.579833,13.1591,0,78.34332,35.30725,148.5726,510.1613,13.13222,48.75891,51.03327,3000
85900,5.314549E-03,186.1076,7.684437,6.959021,0,130.1365,0,3854.204,515.1213,553.36,254.3517,253.4409,0,208.3474,164.026,510.0035,8.576863,13.15945,0,78.23734,35.30572,148.5588,510.1301,13.13256,48.76253,51.02131,3000
85929,5.300722E-03,186.1058,7.684437,6.95896,0,130.1361,0,3854.168,515.0915,553.3551,254.3517,253.4304,0,208.3374,164.0265,509.9673,8.57329,13.15975,0,78.33606,35.30389,148.541,510.0922,13.13284,48.76681,51.00677,3000
85965,5.273118E-03,186.1046,7.684442,6.958931,0,130.136,0,3854.099,515.0793,553.3453,254.3517,253.4108,0,208.3335,164.0269,509.9372,8.570304,13.15997,0,78.25951,35.30237,148.527,510.0608,13.13305,48.76586,50.99897,3000
85995,5.259341E-03,186.1068,7.684453,6.958901,0,130.1362,0,3854.064,515.0588,553.3403,254.3491,253.4014,0,208.3496,164.0273,509.9067,8.56731,13.16012,0,78.22886,35.30087,148.5129,510.0292,13.1332,48.75654,50.98318,3000
86033,5.232124E-03,186.1078,7.684465,6.958873,0,130.1361,0,3854.027,515.0453,553.3354,254.349,253.3921,0,208.3478,164.0278,509.869,8.563709,13.16019,0,78.16165,35.29906,148.4961,509.991,13.13327,48.74036,50.95684,3000
86066,5.218515E-03,186.1049,7.68446,6.958845,0,130.1372,0,3853.988,515.0299,553.3304,254.349,253.3829,0,208.3578,163.8841,509.8373,8.5607,13.16019,0,78.23472,35.29757,148.4814,509.9589,13.13327,48.72405,50.93801,3000
86095,5.191344E-03,186.1035,7.684473,6.958787,0,130.137,0,3853.939,514.9993,553.3254,254.3464,253.3736,0,208.3671,163.8845,509.8056,8.557684,13.16025,0,78.16264,35.29609,148.4675,509.9271,13.13334,48.69789,50.91442,3000
86130,5.177952E-03,186.1043,7.684487,6.958758,0,130.1378,0,3853.844,514.9841,553.3151,254.3464,253.3542,0,208.3804,163.8849,509.7733,8.554659,13.16023,0,78.02578,35.29461,148.454,509.8952,13.13332,48.67668,50.87985,3000
86164,5.150998E-03,186.1069,7.684483,6.958729,0,130.1374,0,3853.794,514.9725,553.3099,254.3464,253.3437,0,208.3931,163.8853,509.7404,8.551626,13.1601,0,78.09715,35.29314,148.4394,509.8629,13.1332,48.65179,50.85702,3000
86197,5.137602E-03,186.1096,7.684481,6.958699,0,130.1373,0,3853.749,514.9573,553.3046,254.3464,253.3327,0,208.4073,163.8857,509.7077,8.548585,13.16003,0,78.27013,35.29167,148.4236,509.8305,13.13314,48.61935,50.82455,3000
86230,5.110857E-03,186.1063,7.684499,6.95867,0,130.1376,0,3853.705,514.938,553.2993,254.3442,253.3212,0,208.409,163.8863,509.6634,8.544316,13.16026,0,78.18523,35.28964,148.4033,509.7867,13.13337,48.58339,50.7735,3000
86260,5.097675E-03,186.1058,7.684483,6.958611,0,130.1381,0,3853.659,514.9089,553.294,254.3441,253.3095,0,208.4165,163.8868,509.625,8.540648,13.16039,0,78.16113,35.2879,148.3864,509.7489,13.1335,48.57796,50.75887,3000
86291,5.084421E-03,186.1072,7.684493,6.958582,0,130.1378,0,3853.609,514.8945,553.2888,254.3441,253.2979,0,208.4149,163.8872,509.6089,8.53758,13.16042,0,78.22791,35.28647,148.3712,509.717,13.13354,48.56443,50.74658,3000
86328,5.057958E-03,186.1024,7.684506,6.958553,0,130.1374,0,3853.515,514.8749,553.2783,254.3415,253.2744,0,208.4208,163.8877,509.5642,8.53389,13.16057,0,78.28523,35.28476,148.3532,509.679,13.13368,48.54218,50.72569,3000
86358,5.031797E-03,186.1014,7.684513,6.958524,0,130.1371,0,3853.473,514.8605,553.2731,254.3415,253.2627,0,208.424,163.8882,509.5268,8.530187,13.1608,0,78.30147,35.28305,148.3355,509.6413,13.13391,48.52835,50.68748,3000
86394,5.018662E-03,186.1041,7.684502,6.958497,0,130.1375,0,3853.435,514.8464,553.2679,254.3415,253.2512,0,208.4314,163.8885,509.5018,8.527713,13.16095,0,78.16113,35.28193,148.3247,509.6161,13.13405,48.52582,50.67406,3000
86425,4.992546E-03,186.1066,7.684517,6.958443,0,130.1377,0,3853.393,514.8116,553.2626,254.3389,253.2403,0,208.4321,163.889,509.4636,8.523993,13.16101,0,78.18956,35.28023,148.3073,509.5776,13.13412,48.51141,50.66376,3000
86462,4.979566E-03,186.1123,7.68452,6.958415,0,130.1382,0,3853.301,514.7968,553.2522,254.3389,253.22,0,208.4449,163.8894,509.4317,8.520885,13.16104,0,78.2984,35.27884,148.2917,509.5454,13.13414,48.49213,50.62684,3000
86494,4.953817E-03,186.1075,7.684508,6.958387,0,130.1386,0,3853.255,514.7856,553.2472,254.3389,253.21,0,208.4473,163.7459,509.3939,8.517143,13.16126,0,78.32281,35.27717,148.2737,509.5075,13.13436,48.46578,50.59786,3000
86525,4.940888E-03,186.108,7.68451,6.95836,0,130.1388,0,3853.206,514.7741,553.2421,254.3389,253.1997,0,208.4584,163.7463,509.3691,8.514644,13.16144,0,78.31128,35.27606,148.2619,509.4933,13.13454,48.45928,50.58715,3000
86556,4.915182E-03,186.1099,7.68453,6.958333,0,130.1385,0,3853.158,514.7429,553.2369,254.3362,253.1893,0,208.4488,163.7468,509.3379,8.510885,13.16163,0,78.16415,35.27441,148.2456,509.4558,13.13474,48.45028,50.56227,3000
86594,4.902407E-03,186.1145,7.684533,6.958276,0,130.1389,0,3853.112,514.7316,553.2318,254.3362,253.1786,0,208.4609,163.7472,509.299,8.507744,13.16163,0,78.13112,35.27304,148.2315,509.4236,13.13473,48.43961,50.54408,3000
86625,4.88977E-03,186.1093,7.684537,6.958248,0,130.1382,0,3853.027,514.7225,553.2217,254.3362,253.1563,0,208.4625,163.7477,509.2594,8.503963,13.1615,0,78.08148,35.2714,148.2147,509.3846,13.13461,48.41103,50.53203,3000
86656,4.864338E-03,186.1093,7.684554,6.958221,0,130.1382,0,3852.985,514.7036,553.2167,254.3336,253.1447,0,208.4729,163.748,509.2395,8.502072,13.1614,0,77.9873,35.27059,148.2064,509.3649,13.13451,48.39133,50.48695,3000
86691,4.839036E-03,186.1108,7.684556,6.958195,0,130.1381,0,3852.943,514.6924,553.212,254.3336,253.1334,0,208.4778,163.7484,509.2061,8.498922,13.16124,0,78.10179,35.26924,148.1915,509.332,13.13438,48.34391,50.46206,3000
86724,4.82646E-03,186.1075,7.684556,6.958143,0,130.1389,0,3852.902,514.6754,553.2072,254.3336,253.1223,0,208.491,163.7488,509.1729,8.495775,13.16113,0,78.18821,35.26789,148.176,509.2995,13.13428,48.30645,50.43073,3000
86758,4.801516E-03,186.1066,7.684584,6.958117,0,130.1398,0,3852.805,514.663,553.1976,254.3309,253.1,0,208.4991,163.7493,509.1403,8.492628,13.16117,0,78.25101,35.26656,148.1606,509.2673,13.13433,48.27448,50.38336,3000
86790,4.788989E-03,186.1089,7.6846,6.958091,0,130.1397,0,3852.752,514.6584,553.1928,254.3309,253.0885,0,208.4958,163.7497,509.1086,8.489475,13.16136,0,78.33804,35.26522,148.145,509.2358,13.13451,48.25554,50.35244,3000
86823,4.764084E-03,186.1111,7.684603,6.958065,0,130.1396,0,3852.703,514.652,553.188,254.3309,253.077,0,208.4926,163.7501,509.0786,8.486312,13.16196,0,78.24309,35.2639,148.1306,509.206,13.13507,48.24478,50.33713,3000
86857,4.751861E-03,186.116,7.684626,6.958013,0,130.1389,0,3852.657,514.6339,553.1834,254.3309,253.0652,0,208.4901,163.7506,509.0393,8.482506,13.16198,0,78.31951,35.26233,148.1125,509.1674,13.13512,48.2496,50.31582,3000
86890,4.739467E-03,186.1109,7.684618,6.957989,0,130.1382,0,3852.616,514.6245,553.1788,254.3286,253.0535,0,208.4865,163.751,509.0081,8.479325,13.16231,0,78.26293,35.26101,148.0978,509.1364,13.13544,48.2486,50.30976,3000
86922,4.714824E-03,186.1107,7.684607,6.957965,0,130.1377,0,3852.546,514.6183,553.1698,254.3286,253.0313,0,208.4874,163.7516,508.9703,8.4755,13.1627,0,78.35748,35.25946,148.0796,509.0991,13.13582,48.24375,50.29023,3000
86956,4.69031E-03,186.1122,7.68459,6.957942,0,130.1373,0,3852.51,514.6103,553.1654,254.3286,253.0212,0,208.4827,163.6082,508.931,8.471663,13.1628,0,78.1734,35.2579,148.063,509.0605,13.13591,48.24411,50.27979,3000
86989,4.678279E-03,186.1058,7.68459,6.957921,0,130.1386,0,3852.479,514.5969,553.1609,254.3286,253.0117,0,208.4868,163.6087,508.8931,8.467815,13.16321,0,78.15198,35.25636,148.0462,509.0231,13.13628,48.22766,50.26799,3000
87022,4.666079E-03,186.1064,7.684579,6.957878,0,130.1386,0,3852.434,514.5758,553.1565,254.3264,253.0027,0,208.4888,163.6093,508.8535,8.463962,13.16331,0,78.15837,35.25483,148.0286,508.9841,13.13636,48.22366,50.24253,3000
87056,4.641823E-03,186.1106,7.684562,6.957856,0,130.1389,0,3852.343,514.5671,553.1476,254.3264,252.9854,0,208.5217,163.6098,508.8116,8.460139,13.16291,0,78.16107,35.2533,148.011,508.9433,13.13602,48.19698,50.20458,3000
87088,4.629768E-03,186.1134,7.684559,6.957833,0,130.14,0,3852.298,514.5549,553.1434,254.3264,252.9761,0,208.5222,163.6103,508.7713,8.456352,13.16282,0,78.19002,35.25179,147.9932,508.9035,13.13596,48.15593,50.18403,3000
87121,4.605851E-03,186.1158,7.68455,6.957812,0,130.1399,0,3852.243,514.5414,553.139,254.3242,252.9664,0,208.5488,163.6107,508.7372,8.453214,13.16264,0,78.15079,35.25053,147.9788,508.8696,13.13576,48.14048,50.15461,3000
87154,4.593843E-03,186.1112,7.684519,6.957764,0,130.1392,0,3852.193,514.5278,553.1348,254.3242,252.9564,0,208.5499,163.6112,508.7002,8.449437,13.16317,0,78.23038,35.24903,147.9608,508.8322,13.13629,48.10089,50.13005,3000
87187,4.569968E-03,186.1119,7.684515,6.957741,0,130.1393,0,3852.099,514.5148,553.1265,254.3242,252.9344,0,208.5707,163.6117,508.6615,8.44565,13.16321,0,78.23734,35.24754,147.943,508.7926,13.1363,48.1067,50.0959,3000
87219,4.558101E-03,186.1167,7.684515,6.957718,0,130.14,0,3852.055,514.5035,553.1222,254.322,252.9226,0,208.5783,163.6122,508.6294,8.442486,13.16319,0,78.2343,35.2463,147.9283,508.7598,13.13633,48.08783,50.08052,3000
87254,4.53456E-03,186.1187,7.684494,6.957695,0,130.14,0,3852.007,514.4953,553.118,254.322,252.9109,0,208.5823,163.6126,508.5983,8.439313,13.16333,0,78.08684,35.24507,147.9148,508.7275,13.13647,48.05013,50.06839,3000
87286,4.522739E-03,186.1137,7.684485,6.957672,0,130.1398,0,3851.958,514.4928,553.114,254.322,252.8993,0,208.588,163.6131,508.5583,8.435496,13.16275,0,77.84727,35.24361,147.8995,508.6858,13.13591,48.05082,50.02361,3000
87318,4.499239E-03,186.1142,7.684488,6.957625,0,130.1402,0,3851.913,514.4678,553.1098,254.3198,252.888,0,208.6004,163.6134,508.5363,8.432946,13.16333,0,77.85854,35.24263,147.8883,508.6622,13.13647,47.99564,50.01635,3000
87352,4.487704E-03,186.1183,7.684473,6.957603,0,130.1409,0,3851.817,514.4631,553.1016,254.3198,252.8659,0,208.6138,163.614,508.4948,8.429112,13.16218,0,77.96989,35.24118,147.8705,508.6186,13.13538,47.99451,49.96644,3000
87451,4.42962E-03,186.1144,7.684462,6.957505,0,130.14,0,3851.67,514.43,553.0893,254.3176,252.8336,0,208.6213,163.4715,508.4092,8.419475,13.16246,0,78.37723,35.23759,147.8231,508.525,13.13569,47.84061,49.8321,3000
87460,4.42962E-03,186.1171,7.684462,6.957505,0,130.1408,0,3851.629,514.43,553.0851,254.3176,252.8228,0,208.5974,163.4717,508.3993,8.418185,13.1627,0,78.461,35.23711,147.8164,508.5135,13.13591,47.84124,49.81138,3000
87487,4.418124E-03,186.1198,7.684444,6.95748,0,130.1401,0,3851.583,514.4257,553.0811,254.3175,252.8116,0,208.5848,163.4719,508.387,8.416894,13.1624,0,78.51909,35.23664,147.81,508.4998,13.13564,47.84352,49.80726,3000
87520,4.406608E-03,186.1143,7.68443,6.957455,0,130.1383,0,3851.542,514.4204,553.0772,254.3175,252.8002,0,208.5804,163.4725,508.3565,8.412365,13.16383,0,78.4491,35.23499,147.7889,508.463,13.13701,47.82623,49.7874,3000
87553,4.383858E-03,186.115,7.684434,6.95743,0,130.1374,0,3851.517,514.4126,553.0731,254.3175,252.7889,0,208.5994,163.4729,508.3337,8.40912,13.16446,0,78.40067,35.23381,147.7745,508.4358,13.13762,47.84408,49.77553,3000
87586,4.372483E-03,186.1164,7.68444,6.957387,0,130.1371,0,3851.495,514.3885,553.069,254.3151,252.7782,0,208.558,163.4735,508.3051,8.405218,13.16482,0,78.29569,35.23242,147.7578,508.4019,13.13796,47.86823,49.78057,3000
87615,4.349773E-03,186.1216,7.684422,6.957368,0,130.1385,0,3851.471,514.3831,553.0649,254.3151,252.7683,0,208.559,163.4737,508.2903,8.403261,13.16485,0,78.17085,35.23172,147.7497,508.3846,13.13797,47.8788,49.78279,3000
87650,4.338438E-03,186.1238,7.684404,6.957346,0,130.138,0,3851.404,514.378,553.0566,254.3151,252.7513,0,208.5757,163.4742,508.2645,8.400006,13.16466,0,77.98202,35.23056,147.7367,508.3553,13.13777,47.88903,49.78336,3000
87686,4.316045E-03,186.1193,7.6844,6.957328,0,130.1389,0,3851.365,514.368,553.0524,254.3151,252.7435,0,208.5881,163.4746,508.2379,8.396751,13.16427,0,78.11938,35.22942,147.7219,508.3257,13.1374,47.86876,49.77383,3000
87713,4.304848E-03,186.1189,7.684401,6.957309,0,130.1396,0,3851.319,514.3577,553.0482,254.3129,252.7359,0,208.5855,163.475,508.2121,8.393498,13.16405,0,78.27792,35.22827,147.7062,508.2973,13.1372,47.81359,49.71692,3000
87750,4.282494E-03,186.1209,7.684384,6.957268,0,130.1405,0,3851.266,514.3497,553.0439,254.3129,252.7281,0,208.5983,163.4756,508.1821,8.389585,13.16401,0,78.13426,35.2269,147.6892,508.265,13.13717,47.7707,49.69323,3000
87784,4.271337E-03,186.1249,7.684384,6.957245,0,130.1402,0,3851.156,514.3367,553.0355,254.3129,252.7104,0,208.5979,163.4761,508.152,8.385663,13.16395,0,78.23597,35.22555,147.6712,508.2328,13.13712,47.74302,49.6385,3000
87817,4.249296E-03,186.128,7.684385,6.957224,0,130.1396,0,3851.106,514.325,553.0314,254.3107,252.6999,0,208.6005,163.4765,508.1275,8.382382,13.16397,0,78.28203,35.22442,147.656,508.2066,13.13715,47.71737,49.6161,3000
87850,4.238274E-03,186.1214,7.684362,6.957201,0,130.1384,0,3851.062,514.3189,553.0272,254.3107,252.6884,0,208.6102,163.3334,508.1037,8.379096,13.16415,0,78.36462,35.2233,147.6407,508.1813,13.13733,47.69202,49.60016,3000
87880,4.216269E-03,186.1223,7.684346,6.95716,0,130.1381,0,3851.029,514.3058,553.023,254.3107,252.6763,0,208.6156,163.3339,508.0802,8.375801,13.16435,0,78.29859,35.22219,147.6262,508.1562,13.13752,47.68513,49.56316,3000
87916,4.205422E-03,186.1252,7.684346,6.957142,0,130.1386,0,3850.996,514.292,553.0188,254.3085,252.6641,0,208.6178,163.3344,508.0516,8.37184,13.16452,0,78.26579,35.22086,147.6091,508.1259,13.13768,47.67393,49.55235,3000
87949,4.183592E-03,186.1281,7.684336,6.957123,0,130.1394,0,3850.914,514.2889,553.0103,254.3085,252.6413,0,208.6218,163.3349,508.0275,8.368531,13.1646,0,78.29398,35.21975,147.5942,508.1007,13.13777,47.66217,49.53479,3000
87980,4.172741E-03,186.1214,7.684315,6.957104,0,130.1394,0,3850.869,514.2889,553.0061,254.3085,252.6306,0,208.6242,163.3353,508.0033,8.365215,13.16472,0,78.23814,35.21866,147.58,508.0758,13.13788,47.64827,49.50682,3000
88015,4.15108E-03,186.1224,7.684317,6.957085,7.604912E-04,130.14,0,3850.824,514.2889,553.0018,254.3085,252.6202,0,208.6332,163.3357,507.9785,8.361891,13.16476,0,78.13339,35.21757,147.5663,508.0508,13.13793,47.63104,49.48772,3000
88048,4.140403E-03,186.124,7.684342,6.957048,0,130.1401,0,3850.775,514.2888,552.9976,254.3059,252.61,0,208.6433,163.3362,507.9529,8.358556,13.16468,0,78.15479,35.21648,147.5519,508.0253,13.13786,47.61074,49.46973,3000
88082,4.118914E-03,186.1284,7.684329,6.957029,0,130.1409,0,3850.674,514.2888,552.9889,254.3059,252.5903,0,208.6487,163.3367,507.9218,8.354544,13.16457,0,78.14796,35.21518,147.5343,507.9948,13.13776,47.56826,49.43139,3000
88114,4.108233E-03,186.1306,7.684326,6.957008,9.696566E-04,130.1401,0,3850.62,514.2888,552.9846,254.3059,252.5804,0,208.6564,163.3372,507.8959,8.351195,13.16452,0,78.12049,35.21412,147.5199,507.9695,13.13772,47.54187,49.40216,3000
88147,4.086911E-03,186.1243,7.684321,6.956987,0,130.1402,0,3850.576,514.2887,552.9803,254.3036,252.5701,0,208.6586,163.3377,507.8646,8.347164,13.16451,0,78.3477,35.21283,147.501,507.9391,13.13771,47.51571,49.37306,3000
88182,0.0040764,186.1249,7.684279,6.956945,0,130.1401,0,3850.531,514.2887,552.9759,254.3036,252.5595,0,208.6654,163.3382,507.8391,8.343799,13.16469,0,78.4313,35.21177,147.4853,507.9147,13.13789,47.49386,49.32623,3000
88214,4.055248E-03,186.1284,7.684286,6.956923,1.477577E-03,130.1395,0,3850.487,514.2887,552.9717,254.3036,252.5486,0,208.6642,163.3386,507.8142,8.340423,13.16502,0,78.44796,35.21071,147.4702,507.8907,13.13822,47.48669,49.31448,3000
88247,4.044734E-03,186.1227,7.684286,6.956902,0,130.1393,0,3850.409,514.2887,552.9633,254.3036,252.5265,0,208.6725,163.3391,507.7893,8.33704,13.1654,0,78.46237,35.20966,147.4553,507.8669,13.13858,47.48439,49.30384,3000
88280,4.034203E-03,186.1228,7.684282,6.956882,0,130.1395,0,3850.369,514.2886,552.9589,254.3014,252.5155,0,208.6739,163.1961,507.764,8.33365,13.16578,0,78.50955,35.20861,147.44,507.8429,13.13895,47.48795,49.29287,3000
88313,4.013401E-03,186.1248,7.68426,6.956861,0,130.1396,0,3850.33,514.2886,552.9546,254.3014,252.5046,0,208.6814,163.1966,507.7385,8.330252,13.16621,0,78.67236,35.20757,147.4241,507.8189,13.13935,47.49191,49.28613,3000
88346,3.992578E-03,186.1298,7.684216,6.956822,0,130.1398,0,3850.287,514.2883,552.9503,254.3014,252.4941,0,208.672,163.1972,507.7027,8.325481,13.16694,0,78.53314,35.20613,147.4038,507.7852,13.14006,47.49981,49.28231,3000
88379,3.982228E-03,186.1245,7.684218,6.956802,0,130.1404,0,3850.242,514.2879,552.946,254.2992,252.484,0,208.6865,163.1976,507.6814,8.322748,13.16731,0,78.53215,35.2053,147.3923,507.7657,13.14041,47.50643,49.27747,3000
88413,3.961697E-03,186.125,7.684197,6.956782,0,130.1406,0,3850.151,514.2878,552.9376,254.2992,252.4644,0,208.686,163.1981,507.6535,8.319325,13.16763,0,78.45859,35.20427,147.3781,507.7404,13.14071,47.51588,49.27413,3000
88444,3.951386E-03,186.1269,7.684174,6.956764,0,130.1402,0,3850.099,514.2878,552.9333,254.2992,252.4545,0,208.702,163.1985,507.6241,8.315895,13.16777,0,78.35866,35.20326,147.3645,507.7141,13.14084,47.52366,49.27316,3000
88478,3.931013E-03,186.1207,7.684162,6.956744,3.370395E-03,130.14,0,3850.055,514.2878,552.9291,254.2992,252.4446,0,208.7118,163.1991,507.5925,8.311768,13.16765,0,78.18243,35.20205,147.349,507.6809,13.14072,47.52725,49.26997,3000
88512,3.920827E-03,186.1214,7.684145,6.956705,0,130.141,0,3850.011,514.2878,552.9249,254.297,252.4345,0,208.7305,163.1995,507.5593,8.308319,13.16734,0,77.98474,35.20103,147.3364,507.6517,13.14042,47.49288,49.24805,3000
88540,3.90049E-03,186.1231,7.684124,6.956684,0,130.1413,0,3849.958,514.2878,552.9209,254.297,252.424,0,208.7464,163.1999,507.5315,8.305556,13.16697,0,78.05385,35.20023,147.325,507.6277,13.14008,47.45637,49.20779,3000
88575,3.89034E-03,186.1292,7.684113,6.956662,8.015025E-05,130.1429,0,3849.847,514.2878,552.9123,254.297,252.4021,0,208.778,163.2004,507.4965,8.302097,13.16655,0,78.13382,35.19923,147.3102,507.5973,13.13969,47.39782,49.17941,3000
88610,3.870285E-03,186.1237,7.684103,6.956639,0,130.1432,0,3849.787,514.2875,552.908,254.295,252.39,0,208.7994,163.2009,507.4547,8.297953,13.16626,0,78.17857,35.19804,147.2926,507.5609,13.13943,47.332,49.09752,3000
88643,3.860258E-03,186.1251,7.684,6.956591,0,130.1433,0,3849.727,514.2875,552.9039,254.295,252.3771,0,208.8051,163.2015,507.4128,8.293812,13.16613,0,78.21861,35.19685,147.2752,507.5244,13.13931,47.28399,49.06633,3000
88675,3.840238E-03,186.1299,7.68399,6.956567,3.02761E-03,130.1437,0,3849.672,514.2875,552.8996,254.295,252.3635,0,208.8124,163.202,507.378,8.290359,13.16607,0,78.20895,35.19587,147.2608,507.4936,13.13927,47.2613,49.04134,3000
88710,3.830246E-03,186.1328,7.68399,6.956542,0,130.1425,0,3849.568,514.2874,552.8914,254.2928,252.3349,0,208.8208,163.2024,507.3434,8.286898,13.16606,0,78.25909,35.19471,147.2435,507.4614,13.13927,47.22826,48.99261,3000
88742,3.810504E-03,186.1275,7.683969,6.956517,0,130.1421,0,3849.524,514.2874,552.8871,254.2928,252.3205,0,208.8157,163.0595,507.3157,8.284122,13.16607,0,78.1078,35.19412,147.2357,507.4422,13.13928,47.21391,48.9753,3000
88774,3.800633E-03,186.1284,7.683948,6.956493,2.477327E-03,130.1423,0,3849.485,514.2874,552.8829,254.2927,252.3068,0,208.8165,163.06,507.2807,8.280647,13.16597,0,77.97974,35.19315,147.2226,507.4098,13.13919,47.18933,48.95192,3000
88809,3.790746E-03,186.1329,7.68395,6.956447,0,130.142,0,3849.442,514.2874,552.8786,254.2901,252.2941,0,208.8127,163.0604,507.2451,8.277164,13.16576,0,78.07699,35.19218,147.208,507.3764,13.139,47.14971,48.89637,3000
88841,3.77109E-03,186.1357,7.683954,6.956424,0,130.1423,0,3849.361,514.2874,552.8701,254.2901,252.2719,0,208.8178,163.0609,507.2097,8.273671,13.16558,0,78.15748,35.19123,147.1932,507.3428,13.13884,47.11295,48.87547,3000
88870,3.761321E-03,186.13,7.683937,6.956401,0,130.1428,0,3849.321,514.2874,552.866,254.2902,252.2619,8.524208E-04,208.812,163.0614,507.175,8.270173,13.16552,0,78.14153,35.19028,147.1786,507.3098,13.13879,47.08096,48.84088,3000
88908,3.74194E-03,186.1308,7.683934,6.956378,1.833162E-03,130.143,0,3849.274,514.2874,552.8618,254.2901,252.2525,0,208.8034,163.0619,507.1406,8.266666,13.16555,0,78.23556,35.18932,147.1637,507.2768,13.13883,47.05588,48.79163,3000
88940,3.732207E-03,186.1323,7.683903,6.95633,0,130.1424,0,3849.226,514.2872,552.8576,254.2879,252.2434,0,208.8014,163.0623,507.1073,8.263152,13.1657,0,78.31023,35.18838,147.1485,507.2442,13.13898,47.03107,48.77422,3000
88973,3.712857E-03,186.1378,7.683881,6.956307,0,130.1415,0,3849.183,514.2872,552.8533,254.2879,252.2341,1.287928E-04,208.7904,163.0628,507.0745,8.259629,13.16594,0,78.35331,35.18744,147.1336,507.2117,13.13921,47.0196,48.75178,3000
89007,3.70324E-03,186.1319,7.683883,6.956285,2.190946E-03,130.1401,0,3849.113,514.2872,552.8452,254.2879,252.215,0,208.7767,163.0635,507.0293,8.254685,13.16628,0,78.30867,35.18613,147.1135,507.166,13.13953,47.0176,48.72458,3000
89039,3.646181E-03,186.1313,7.683815,6.95619,0,130.1393,0,3848.996,514.2869,552.8286,254.2857,252.1801,0,208.767,163.0655,506.8961,8.239763,13.16761,0,78.51902,35.18227,147.0505,507.0311,13.14081,47.00783,48.67119,3000
89134,3.646181E-03,186.1313,7.683815,6.95619,0,130.1401,0,3848.964,514.2869,552.8245,254.2857,252.1723,0,208.718,163.0656,506.8961,8.239049,13.16761,0,78.51902,35.18208,147.0477,507.0248,13.14091,47.00865,48.67119,3000
89139,3.636701E-03,186.1313,7.683815,6.95619,0,130.1401,0,3848.964,514.2869,552.8245,254.2857,252.1723,0,208.718,163.0656,506.89,8.239049,13.16772,0,78.49026,35.18208,147.0477,507.0248,13.14091,47.00865,48.67119,3000
89172,3.627284E-03,186.1338,7.683818,6.956174,0,130.1408,0,3848.922,514.2866,552.8205,254.2835,252.1646,9.368202E-04,208.6773,162.923,506.8517,8.234758,13.16804,0,78.27995,35.18099,147.0318,506.9861,13.14123,47.01661,48.66497,3000
89205,3.617852E-03,186.1358,7.683797,6.956158,0,130.1393,0,3848.872,514.2865,552.8164,254.2835,252.1569,1.45601E-03,208.7977,162.9235,506.8182,8.231174,13.16799,0,78.15761,35.18009,147.0187,506.9523,13.14117,47.02271,48.65609,3000
89238,3.599216E-03,186.1336,7.683758,6.956133,2.73612E-03,130.1391,0,3848.84,514.2865,552.8124,254.2835,252.1488,0,208.9288,162.924,506.7842,8.227581,13.16783,0,78.26237,35.1792,147.0042,506.9183,13.14101,47.00703,48.64996,3000
89270,3.589899E-03,186.1326,7.683753,6.95612,0,130.1447,0,3848.748,514.2865,552.8043,254.2813,252.1314,0,208.911,162.9246,506.7444,8.22326,13.1678,0,78.17107,35.17812,146.9875,506.8781,13.14099,46.96391,48.61297,3000
89304,3.571295E-03,186.136,7.683731,6.956103,0,130.1449,0,3848.67,514.2865,552.8001,254.2812,252.122,2.003442E-03,208.7484,162.9252,506.704,8.218928,13.16762,0,78.12822,35.17705,146.9708,506.8374,13.14082,46.93794,48.58676,3000
89337,3.56201E-03,186.1383,7.683727,6.956083,7.962434E-03,130.1447,0,3848.596,514.2866,552.796,254.2812,252.1119,1.556009E-03,208.8204,162.9257,506.6635,8.214586,13.16731,0,78.22321,35.17599,146.9531,506.7962,13.14054,46.90359,48.53435,3000
89369,3.54355E-03,186.1362,7.683745,6.956062,7.346005E-03,130.1402,0,3848.53,514.2866,552.7917,254.2812,252.1012,0,208.9279,162.9262,506.6319,8.210958,13.16738,0,78.45586,35.17512,146.9371,506.7635,13.14062,46.86122,48.5069,3000
89403,3.534489E-03,186.1351,7.683755,6.956025,0,130.1426,0,3848.468,514.2864,552.7834,254.279,252.0778,3.791307E-04,208.822,162.9269,506.5956,8.205866,13.1677,0,78.45905,35.17389,146.9163,506.7188,13.14096,46.8506,48.46365,3000
89437,3.516176E-03,186.1386,7.683742,6.956006,0,130.1431,0,3848.418,514.2864,552.7794,254.279,252.0655,2.325239E-03,208.8872,162.9274,506.5598,8.202224,13.16794,0,78.36646,35.17302,146.9023,506.687,13.14115,46.84888,48.45326,3000
89469,3.507036E-03,186.1408,7.683733,6.955985,3.43459E-03,130.1402,0,3848.365,514.2864,552.7753,254.279,252.053,0,208.9464,162.9279,506.5314,8.198584,13.16829,0,78.55053,35.17216,146.887,506.656,13.14149,46.84343,48.4416,3000
89502,3.488864E-03,186.1439,7.683733,6.955962,3.938976E-03,130.1429,0,3848.338,514.2864,552.7712,254.279,252.0406,0,208.827,162.9285,506.4975,8.194222,13.16861,0,78.38905,35.17113,146.8704,506.619,13.1418,46.84378,48.43066,3000
89535,3.479944E-03,186.1375,7.683729,6.955922,0,130.1432,0,3848.285,514.2863,552.7672,254.2768,252.0286,1.209656E-03,208.8693,162.9291,506.4638,8.189855,13.16881,0,78.18489,35.1701,146.855,506.5817,13.14198,46.8475,48.41842,3000
89565,0.0034709,186.139,7.683708,6.9559,0,130.1392,0,3848.232,514.2863,552.7629,254.2768,252.0172,0,208.9446,162.9296,506.4346,8.186207,13.16864,0,78.21438,35.16925,146.8409,506.5493,13.14183,46.83853,48.40867,3000
89601,3.452918E-03,186.1429,7.683682,6.955882,3.514814E-04,130.1433,0,3848.17,514.2863,552.7546,254.2768,251.9963,0,208.945,162.787,506.4056,8.182551,13.16839,0,78.43151,35.16842,146.8254,506.5173,13.14159,46.80468,48.38988,3000
89630,3.443981E-03,186.1459,7.683671,6.955862,0,130.1411,0,3848.114,514.2863,552.7503,254.2768,251.9867,0,208.9715,162.7876,506.3739,8.178156,13.16869,0,78.42259,35.16741,146.8078,506.4821,13.14189,46.75904,48.32269,3000
89667,3.426248E-03,186.1393,7.683669,6.955838,0,130.1459,0,3848.076,514.2863,552.7462,254.2746,251.9769,2.101977E-03,208.8359,162.7881,506.3471,8.174482,13.16872,0,78.26128,35.16657,146.7946,506.4519,13.14192,46.76059,48.31772,3000
89699,3.417345E-03,186.1409,7.683646,6.955816,0,130.145,0,3847.997,514.2863,552.742,254.2746,251.9667,0,208.8743,162.7887,506.3154,8.170065,13.16874,0,78.26693,35.16557,146.778,506.4164,13.14194,46.73881,48.3087,3000
89733,3.399644E-03,186.1425,7.683621,6.955762,0,130.1401,0,3847.932,514.2863,552.7378,254.2746,251.956,0,208.8382,162.7892,506.2894,8.166373,13.1687,0,78.42584,35.16475,146.7628,506.3869,13.14191,46.71449,48.26848,3000
89765,3.390845E-03,186.1476,7.683619,6.955741,0,130.1413,0,3847.913,514.2862,552.7337,254.2724,251.9445,1.897003E-03,208.8918,162.7896,506.2695,8.163414,13.1688,0,78.29805,35.16409,146.752,506.3643,13.14201,46.69904,48.24782,3000
89798,3.373391E-03,186.1422,7.683595,6.955719,0,130.139,0,3847.861,514.2862,552.7253,254.2724,251.9199,8.546799E-04,208.9315,162.7903,506.2339,8.158225,13.16874,0,78.03741,35.16294,146.7345,506.3243,13.14195,46.67407,48.22766,3000
89832,3.364625E-03,186.1424,7.683576,6.955699,2.389936E-03,130.1382,0,3847.839,514.2862,552.7211,254.2724,251.9078,0,208.9739,162.791,506.197,8.153021,13.1683,0,78.02944,35.1618,146.7156,506.2834,13.14154,46.63569,48.17633,3000
89865,3.347198E-03,186.144,7.68357,6.955679,0,130.1422,0,3847.818,514.2862,552.7169,254.2724,251.8962,0,208.9295,162.7914,506.176,8.15004,13.16803,0,78.12766,35.16116,146.7037,506.2604,13.1413,46.59081,48.16358,3000
89898,3.338537E-03,186.149,7.683552,6.95564,0,130.1441,0,3847.758,514.2861,552.7125,254.2702,251.885,0,209.0094,162.7919,506.1504,8.146308,13.16783,0,78.29679,35.16036,146.6884,506.2323,13.14112,46.54297,48.1103,3000
89932,3.329969E-03,186.1436,7.683529,6.955618,3.606005E-04,130.1487,0,3847.616,514.2861,552.7039,254.2702,251.8625,0,209.0002,162.7925,506.1216,8.141816,13.16785,0,78.30522,35.1594,146.6708,506.2004,13.14115,46.50257,48.04355,3000
89964,3.312725E-03,186.1423,7.683517,6.955597,0,130.1461,0,3847.52,514.2861,552.6996,254.2702,251.851,0,208.9392,162.7931,506.0988,8.138066,13.16804,0,78.4564,35.1586,146.6555,506.1748,13.14134,46.48744,48.0249,3000
89995,3.304154E-03,186.1455,7.683514,6.955571,0,130.1464,0,3847.455,514.286,552.6953,254.2681,251.8395,2.939305E-03,208.9548,162.7937,506.0728,8.133554,13.16843,0,78.28239,35.15765,146.6392,506.1457,13.14171,46.48147,48.01491,3000
90030,3.287043E-03,186.1476,7.683489,6.955547,0,130.1424,0,3847.391,514.286,552.6909,254.2681,251.8279,0,208.8979,162.6513,506.0508,8.129786,13.16858,0,78.3019,35.15687,146.6253,506.1206,13.14185,46.48429,47.99447,3000
90063,3.278608E-03,186.1536,7.683444,6.955502,0,130.1403,0,3847.364,514.2859,552.6866,254.2681,251.8163,0,208.9462,162.6519,506.0244,8.125255,13.16869,0,78.22446,35.15593,146.6088,506.0908,13.14196,46.4763,47.97924,3000
90096,3.261633E-03,186.1476,7.683446,6.955482,0,130.1377,0,3847.351,514.2858,552.6821,254.2659,251.805,2.832624E-03,208.9119,162.6525,505.9977,8.12071,13.16867,0,78.2662,35.15499,146.5918,506.0612,13.14194,46.46022,47.9677,3000
90129,3.253195E-03,186.1474,7.683433,6.955466,0,130.1389,0,3847.333,514.2858,552.6732,254.2659,251.7851,3.215593E-03,208.9952,162.6531,505.9714,8.116157,13.16873,0,78.14179,35.15406,146.5755,506.0322,13.142,46.43035,47.94877,3000
