TIME(10ms),JKA01\JKA01\CTEC_ATAG0@Out.Val(1#核功率),JKA02\JKA01\CTEC_ATAG0@Out.Val(2#核功率),N00\JEG\CTEC_ATAG0@Out.Val(1#一回路压力),N00\JEG\CTEC_ATAG1@Out.Val(2#一回路压力),N00\HEC01\CTEC_ATAG0@Out.Val(1#一回路流量),N20\HEC02\CTEC_ATAG0@Out.Val(2#一回路流量),N00\HEC01\CTEC_ATAG3@Out.Val(1#氦风机转速),N20\HEC02\CTEC_ATAG3@Out.Val(2#氦风机转速),N00\HEC01\CTEC_ATAG1@Out.Val(1#热氦温度),N20\HEC02\CTEC_ATAG1@Out.Val(2#热氦温度),N00\HEC01\CTEC_ATAG2@Out.Val(1#冷氦温度),N20\HEC02\CTEC_ATAG2@Out.Val(2#冷氦温度),N00\HEC01\CTEC_ATAG5@Out.Val(1#热功率),N20\HEC02\CTEC_ATAG5@Out.Val(2#热功率),T00\LBA002\CTEC_ATAG0@Out.Val(1#SG出口温度),T00\LBA003\CTEC_ATAG0@Out.Val(2#SG出口温度),T00\LBA002\1LBA10CP801A@Out.Val(1#SG出口压力),T00\LBA003\2LBA10CP801A@Out.Val(2#SG出口压力),T00\LBA002\1LAB10CF001@Out.Val(1#给水流量),T00\LBA003\2LAB10CF001@Out.Val(2#给水流量),T00\LAB001\CTEC_ATAG23@Out.Val(1#给水温度),T00\LAB001\CTEC_ATAG25@Out.Val(2#给水温度),T00\LBA001\CTEC_ATAG10@Out.Val(蒸汽母管温度),T00\LBA001\CTEC_ATAG9@Out.Val(蒸汽母管压力),T00\LBA001\CTEC_ATAG26@Out.Val(主蒸汽流量),E00\GEN\CTEC_ATAG0@Out.Val(发电机功率),E00\GEN\CTEC_ATAG1@Out.Val(汽轮机转速)
90162,3.236455E-03,186.1496,7.683429,6.955448,4.642326E-03,130.1403,0,3847.311,514.2858,552.6686,254.2659,251.7764,5.676594E-05,208.9666,162.6535,505.9534,8.113114,13.16865,0,78.18481,35.15345,146.5642,506.0127,13.14192,46.42146,47.90904,3000
90194,3.228049E-03,186.1523,7.683429,6.955431,4.25519E-03,130.1437,0,3847.271,514.2858,552.6642,254.2659,251.768,0,209.0209,162.6541,505.9312,8.10929,13.16861,0,78.33469,35.15269,146.549,505.9889,13.1419,46.38815,47.89227,3000
90225,3.211336E-03,186.1488,7.683424,6.955395,0,130.1438,0,3847.203,514.2856,552.6597,254.2637,251.7596,2.87805E-03,208.9754,162.6545,505.9142,8.106215,13.1687,0,78.46274,35.15208,146.5366,505.9706,13.14198,46.36112,47.86559,3000
90260,3.203131E-03,186.1486,7.683402,6.955376,0,130.145,0,3847.058,514.2856,552.6506,254.2637,251.7415,0,208.9478,162.6551,505.8893,8.1016,13.16902,0,78.45739,35.15117,146.5191,505.9443,13.1423,46.34717,47.82258,3000
90293,3.186551E-03,186.1507,7.683374,6.955354,5.635729E-04,130.1449,0,3846.998,514.2856,552.6463,254.2637,251.7314,0,208.9661,162.6557,505.865,8.097035,13.16939,0,78.29051,35.15026,146.503,505.9183,13.14266,46.34774,47.81565,3000
90326,3.170054E-03,186.1533,7.683362,6.955334,0,130.1416,0,3846.94,514.2856,552.6417,254.2637,251.7209,0,208.9124,162.6561,505.8484,8.094045,13.16954,0,78.33501,35.14966,146.4916,505.9006,13.1428,46.34991,47.80698,3000
90357,3.161821E-03,186.1497,7.683359,6.955313,0,130.1408,0,3846.913,514.2855,552.6374,254.2615,251.7101,3.759479E-03,208.8828,162.6566,505.8274,8.090352,13.16965,0,78.41016,35.14892,146.4769,505.8783,13.1429,46.33769,47.79292,3000
90392,3.145555E-03,186.1494,7.683305,6.955277,0,130.138,0,3846.888,514.2854,552.6331,254.2615,251.6993,1.109054E-04,208.9565,162.6572,505.8065,8.085926,13.16979,0,78.28059,35.14803,146.461,505.8519,13.14305,46.32493,47.77184,3000
90425,3.137421E-03,186.1515,7.683286,6.955263,0,130.1366,0,3846.882,514.2852,552.6287,254.2615,251.6888,0,208.9204,162.6577,505.7805,8.082229,13.16981,0,78.13422,35.14728,146.4481,505.8296,13.14306,46.3105,47.76362,3000
90455,3.129274E-03,186.1541,7.683278,6.955251,0,130.1397,0,3846.848,514.2851,552.6202,254.2593,251.6692,3.981533E-03,208.9223,162.6582,505.7578,8.078524,13.16966,0,77.92446,35.14655,146.4358,505.8067,13.14292,46.28552,47.71974,3000
90491,3.113176E-03,186.1484,7.683264,6.955237,0,130.1412,0,3846.806,514.2851,552.6158,254.2593,251.6602,5.075925E-04,209.0094,162.5159,505.739,8.075554,13.16943,0,78.02999,35.14597,146.4245,505.7878,13.1427,46.26554,47.70293,3000
90524,3.105127E-03,186.1485,7.683241,6.955223,1.536415E-03,130.1415,0,3846.755,514.2851,552.6117,254.2593,251.651,2.949655E-04,209.0052,162.5164,505.71,8.071091,13.16891,0,77.91947,35.1451,146.4084,505.759,13.14222,46.20267,47.68414,3000
90558,3.089056E-03,186.1525,7.683229,6.955196,0,130.1436,0,3846.702,514.2851,552.6075,254.2571,251.6412,2.766577E-03,209.0177,162.517,505.6859,8.067362,13.16854,0,77.91173,35.14437,146.3949,505.7352,13.14187,46.14448,47.59102,3000
90590,3.081133E-03,186.1472,7.683217,6.95518,0,130.1465,0,3846.57,514.2851,552.5993,254.2571,251.6203,3.285573E-03,209.0276,162.5176,505.6574,8.062879,13.16817,0,77.8909,35.1435,146.3784,505.7073,13.14154,46.09138,47.56226,3000
90623,3.065189E-03,186.1472,7.683198,6.955163,1.917997E-03,130.1473,0,3846.488,514.2851,552.5954,254.2571,251.6093,1.054365E-03,208.993,162.518,505.6385,8.059884,13.16791,0,78.01844,35.14292,146.3665,505.6884,13.14129,46.04967,47.52957,3000
90657,3.057264E-03,186.1499,7.683191,6.955142,0,130.1433,0,3846.409,514.285,552.5913,254.2571,251.5981,0,209.0064,162.5186,505.612,8.055385,13.16784,0,78.30428,35.14207,146.3472,505.6614,13.14125,46.00012,47.44951,3000
90691,3.041442E-03,186.1551,7.683167,6.955102,0,130.1416,0,3846.369,514.285,552.5874,254.255,251.5865,0,209.0846,162.519,505.5955,8.05238,13.16801,0,78.28046,35.14151,146.3355,505.6445,13.14141,45.97921,47.42854,3000
90720,3.033642E-03,186.1501,7.683139,6.955086,5.688065E-04,130.1415,0,3846.321,514.285,552.5793,254.255,251.5639,7.497265E-04,209.0214,162.5195,505.5755,8.048616,13.16827,0,78.27974,35.1408,146.3209,505.6234,13.14167,45.96626,47.41824,3000
90755,3.017945E-03,186.1497,7.683125,6.95507,8.192479E-04,130.1404,0,3846.289,514.285,552.5752,254.255,251.5537,0,209.0696,162.5199,505.5603,8.0456,13.16858,0,78.38046,35.14024,146.3088,505.6072,13.14197,45.96257,47.39167,3000
90850,2.986794E-03,186.1618,7.683093,6.955,3.792463E-03,130.1407,0,3846.149,514.285,552.5591,254.2527,251.5203,3.104435E-03,208.9962,162.5214,505.5055,8.034247,13.17012,0,78.46538,35.13815,146.2639,505.5484,13.14344,45.97136,47.36437,3000
90855,2.986794E-03,186.1618,7.683093,6.955,3.792463E-03,130.1407,0,3846.149,514.285,552.5591,254.2527,251.5203,3.104435E-03,208.9962,162.5214,505.5055,8.034247,13.17012,0,78.46538,35.13801,146.2611,505.5446,13.14355,45.97337,47.36437,3000
90888,2.971433E-03,186.165,7.683087,6.954986,0,130.1401,0,3846.112,514.2849,552.555,254.2506,251.5137,0,208.9606,162.522,505.4836,8.029688,13.17074,0,78.49064,35.13733,146.2466,505.5253,13.14404,45.98348,47.36164,3000
90921,2.963753E-03,186.1675,7.68306,6.954971,0,130.1394,0,3846.08,514.2849,552.5507,254.2505,251.5074,3.08424E-03,208.9554,162.5226,505.4647,8.025883,13.17117,0,78.47064,35.13664,146.2323,505.5058,13.14445,45.99625,47.36064,3000
90954,2.94842E-03,186.1615,7.683032,6.954944,2.627092E-03,130.138,0,3846.052,514.2849,552.5464,254.2505,251.5011,3.278574E-03,208.9604,162.5231,505.4446,8.022068,13.17145,0,78.18979,35.13595,146.2199,505.4857,13.14472,46.00822,47.36045,3000
90987,2.940767E-03,186.1619,7.683026,6.954932,0,130.1382,0,3846.032,514.2849,552.5422,254.2484,251.4948,0,209.0134,162.3811,505.4178,8.017482,13.17132,0,78.05386,35.13514,146.2047,505.4597,13.14457,46.01979,47.35989,3000
91019,2.925645E-03,186.1662,7.683001,6.95492,0,130.1411,0,3845.971,514.2849,552.5338,254.2484,251.4814,4.22983E-03,208.9849,162.3817,505.3882,8.012886,13.17077,0,77.86662,35.13433,146.1896,505.4317,13.14404,45.98898,47.35671,3000
91052,2.918085E-03,186.1682,7.682975,6.954909,1.901353E-03,130.1405,0,3845.915,514.2849,552.5294,254.2484,251.4743,6.457602E-03,208.9851,162.3822,505.3625,8.009047,13.17022,0,78.02831,35.13367,146.1749,505.4079,13.14352,45.94259,47.32185,3000
91086,2.902989E-03,186.1617,7.68297,6.954895,7.342605E-03,130.1416,0,3845.865,514.2849,552.525,254.2484,251.4665,4.645269E-03,209.0007,162.3828,505.3323,8.004428,13.16977,0,78.04369,35.13287,146.1576,505.3802,13.14311,45.86942,47.23178,3000
91115,2.895546E-03,186.162,7.682962,6.954869,0,130.1418,0,3845.804,514.2849,552.5208,254.2462,251.4573,6.73011E-03,209.0245,162.3833,505.3126,8.001349,13.16959,0,78.00315,35.13233,146.1464,505.362,13.14295,45.82956,47.20054,3000
91150,2.88057E-03,186.1576,7.682952,6.954855,4.085362E-03,130.1414,0,3845.75,514.2849,552.5164,254.2462,251.4473,6.626487E-03,209.0419,162.3838,505.2881,7.997502,13.16944,0,78.21928,35.13166,146.131,505.3393,13.14282,45.78608,47.16408,3000
91180,2.873126E-03,186.1559,7.682953,6.954842,5.152071E-03,130.1412,0,3845.652,514.2849,552.5078,254.2462,251.4249,2.518204E-03,209.0726,162.3844,505.2603,7.992895,13.1695,0,78.25368,35.13088,146.113,505.3129,13.14289,45.7482,47.10958,3000
91214,2.858354E-03,186.1591,7.68295,6.954828,0,130.1407,0,3845.608,514.2849,552.5034,254.2462,251.4126,0,209.0608,162.385,505.2377,7.988275,13.16968,0,78.34918,35.1301,146.0952,505.287,13.14311,45.73017,47.09314,3000
91248,2.850938E-03,186.1614,7.68292,6.954803,0,130.1412,0,3845.569,514.2849,552.499,254.244,251.3999,2.942355E-03,209.0652,162.3857,505.207,7.983643,13.17001,0,78.15638,35.12933,146.079,505.2609,13.14338,45.72535,47.07254,3000
91281,2.836193E-03,186.1679,7.682899,6.95479,2.000723E-03,130.1405,0,3845.489,514.2849,552.4904,254.244,251.3763,3.528607E-03,209.057,162.3862,505.1846,7.979774,13.17007,0,78.08743,35.12868,146.0655,505.2384,13.14344,45.72558,47.05312,3000
91314,2.828864E-03,186.1618,7.682889,6.954778,0,130.1402,0,3845.449,514.2848,552.486,254.244,251.3659,1.408779E-04,209.0559,162.3868,505.157,7.975124,13.17,0,78.04124,35.1279,146.0489,505.2108,13.14338,45.70535,47.03529,3000
91347,2.814322E-03,186.1627,7.682887,6.954767,0,130.1403,0,3845.411,514.2847,552.4816,254.2418,251.3565,4.112458E-03,209.0779,162.3873,505.1338,7.971241,13.16988,0,78.07553,35.12727,146.0348,505.1874,13.14327,45.67229,47.01917,3000
91379,2.807021E-03,186.1644,7.682863,6.954757,0,130.1408,0,3845.369,514.2847,552.4772,254.2418,251.3481,0,209.0826,162.3879,505.1104,7.967348,13.16975,0,77.96129,35.12651,146.0187,505.1642,13.14315,45.64557,46.96296,3000
91414,2.792504E-03,186.1701,7.682824,6.954733,0,130.142,0,3845.323,514.2847,552.4727,254.2418,251.3406,0,209.095,162.2459,505.0869,7.963449,13.16953,0,77.87482,35.12601,146.0079,505.1406,13.14295,45.61029,46.94479,3000
91449,2.78529E-03,186.1638,7.68282,6.95472,0,130.1424,0,3845.267,514.2846,552.4684,254.2397,251.3334,5.26462E-03,209.0855,162.2464,505.0632,7.959543,13.16929,0,78.03786,35.12538,145.993,505.1168,13.14272,45.57272,46.91357,3000
91479,2.770974E-03,186.1645,7.682795,6.954704,0,130.1416,0,3845.157,514.2846,552.4597,254.2397,251.3185,5.120269E-03,209.0942,162.2471,505.0359,7.954845,13.16915,0,78.10131,35.12462,145.975,505.0889,13.1426,45.52257,46.85326,3000
91512,2.763786E-03,186.1662,7.682774,6.954689,2.671416E-03,130.1409,0,3845.111,514.2846,552.4554,254.2397,251.3101,4.783278E-03,209.0659,162.2476,505.0143,7.950922,13.16919,0,78.1065,35.12399,145.9603,505.0665,13.14265,45.49582,46.82562,3000
91544,2.756646E-03,186.1692,7.682765,6.954673,0,130.1403,0,3845.071,514.2846,552.451,254.2397,251.3013,0,209.0714,162.2481,504.9933,7.946993,13.16929,0,78.26254,35.12338,145.9447,505.0444,13.14275,45.47791,46.79923,3000
91578,2.742477E-03,186.1623,7.682762,6.954658,0,130.1391,0,3845.036,514.2845,552.4465,254.2375,251.2922,6.247139E-03,209.0738,162.2487,504.9734,7.943057,13.16957,0,78.45836,35.12277,145.9286,505.0234,13.14301,45.46447,46.78172,3000
91611,2.735364E-03,186.164,7.682745,6.954644,0,130.1386,0,3845.007,514.2845,552.4423,254.2375,251.283,0,209.0644,162.2493,504.9511,7.938321,13.17019,0,78.6077,35.12204,145.9092,504.9994,13.14361,45.46623,46.75857,3000
91643,2.721221E-03,186.1596,7.682706,6.954619,0,130.1379,0,3844.979,514.2845,552.4381,254.2375,251.2739,0,209.0617,162.2498,504.9341,7.934367,13.17093,0,78.55083,35.12143,145.8944,504.9807,13.14433,45.47216,46.75376,3000
91678,2.714191E-03,186.1593,7.682707,6.95461,0,130.1383,0,3844.924,514.2844,552.4296,254.2354,251.2565,3.639591E-03,209.0365,162.2505,504.9131,7.929614,13.17177,0,78.44762,35.12069,145.8773,504.9581,13.14514,45.48619,46.74883,3000
91710,2.700244E-03,186.1624,7.682685,6.954601,0,130.138,0,3844.889,514.2844,552.4253,254.2354,251.2486,7.90943E-03,209.0318,162.2511,504.8914,7.924851,13.17242,0,78.44103,35.11996,145.86,504.9348,13.14576,45.50742,46.75086,3000
91743,2.69324E-03,186.1659,7.682664,6.954594,1.108995E-03,130.1383,0,3844.855,514.2844,552.4211,254.2354,251.2413,4.326499E-03,209.045,162.2516,504.8759,7.92167,13.17271,0,78.35828,35.11949,145.849,504.9188,13.14603,45.52299,46.75373,3000
91778,2.686284E-03,186.1691,7.682657,6.954581,0,130.1389,0,3844.816,514.2844,552.4168,254.2332,251.2344,1.482382E-03,209.0519,162.2522,504.8508,7.91689,13.17286,0,78.31097,35.11878,145.8323,504.8934,13.14615,45.54306,46.75827,3000
91809,2.672395E-03,186.1671,7.682643,6.954575,0,130.1395,0,3844.727,514.2844,552.4085,254.2332,251.2212,8.297931E-03,209.0689,162.2526,504.8329,7.913697,13.1728,0,78.28902,35.11831,145.8209,504.876,13.14608,45.55096,46.76144,3000
91842,2.658662E-03,186.1669,7.682622,6.954568,1.535747E-03,130.141,0,3844.679,514.2844,552.4045,254.2332,251.2143,7.998279E-03,209.061,162.1107,504.8143,7.9105,13.17267,0,78.27482,35.11784,145.8097,504.8584,13.14595,45.54826,46.7582,3000
91876,2.651768E-03,186.1703,7.682614,6.954561,2.829366E-03,130.1412,0,3844.619,514.2844,552.4001,254.2332,251.2066,3.982912E-03,209.0742,162.1114,504.7858,7.905694,13.17252,0,78.13052,35.11713,145.7937,504.832,13.14582,45.51085,46.74368,3000
91909,2.638059E-03,186.1729,7.682603,6.954555,0,130.1409,0,3844.563,514.2844,552.3959,254.231,251.1981,1.620277E-03,209.0868,162.112,504.7561,7.900882,13.17228,0,78.05798,35.11642,145.7774,504.8048,13.14559,45.47384,46.68906,3000
91941,2.631246E-03,186.1681,7.682575,6.954536,4.365409E-03,130.1404,0,3844.511,514.2844,552.3919,254.231,251.1883,0.0103218,209.1026,162.1125,504.7301,7.896874,13.17196,0,78.02832,35.11584,145.7635,504.7813,13.14529,45.43164,46.6649,3000
91974,2.624504E-03,186.1685,7.682576,6.954528,5.787082E-03,130.1392,0,3844.428,514.2844,552.3835,254.231,251.1654,5.332718E-03,209.1507,162.1133,504.6932,7.891269,13.17156,0,77.99393,35.11504,145.744,504.7484,13.14492,45.37818,46.63152,3000
92007,2.610939E-03,186.1728,7.682574,6.95452,1.197156E-03,130.1402,0,3844.391,514.2844,552.3795,254.231,251.1528,0,209.1722,162.1138,504.6664,7.887257,13.17123,0,77.79194,35.11447,145.7314,504.7242,13.14462,45.3382,46.55909,3000
92040,2.604197E-03,186.1755,7.682568,6.954512,0,130.1412,0,3844.343,514.2844,552.3752,254.2289,251.1401,6.360997E-03,209.1809,162.1145,504.6337,7.882432,13.1707,0,78.04497,35.11378,145.7133,504.6943,13.14413,45.2806,46.52345,3000
92073,2.590735E-03,186.1694,7.682546,6.954503,0,130.1425,0,3844.288,514.2844,552.3712,254.2289,251.1275,3.116162E-03,209.143,162.1153,504.5979,7.876789,13.17052,0,78.2974,35.11298,145.6908,504.6605,13.14397,45.21217,46.47999,3000
92110,2.584098E-03,186.1706,7.682509,6.954482,0,130.1429,0,3844.224,514.2844,552.367,254.2289,251.1153,1.166428E-03,209.1684,162.1159,504.57,7.871942,13.17083,0,78.42539,35.1123,145.672,504.6334,13.14427,45.19035,46.42149,3000
92140,2.577426E-03,186.1756,7.682506,6.954471,0,130.1423,0,3844.16,514.2844,552.3629,254.2267,251.1033,5.359108E-03,209.1555,162.1166,504.5441,7.867081,13.17135,0,78.41779,35.11164,145.654,504.6071,13.14477,45.19085,46.40854,3000
92175,2.564105E-03,186.1696,7.682479,6.954461,0,130.1403,0,3844.053,514.2844,552.3548,254.2267,251.0808,0,209.1545,162.1169,504.5317,7.864649,13.17165,0,78.41844,35.11131,145.6451,504.5941,13.14507,45.19377,46.40299,3000
92270,2.537749E-03,186.175,7.682425,6.954423,1.332463E-03,130.1385,0,3843.973,514.2844,552.3431,254.2245,251.0515,1.015679E-02,209.1419,161.9764,504.4688,7.851628,13.17354,0,78.26636,35.10954,145.5993,504.5261,13.14688,45.2247,46.38896,3000
92274,2.531169E-03,186.175,7.682425,6.954423,1.332463E-03,130.1385,0,3843.973,514.2844,552.3431,254.2245,251.0515,1.015679E-02,209.1419,161.9764,504.4688,7.851628,13.17354,0,78.26636,35.10954,145.5993,504.5261,13.14688,45.2247,46.38896,3000
92308,2.524634E-03,186.1817,7.682417,6.954415,5.920664E-03,130.1402,0,3843.907,514.2844,552.3353,254.2245,251.0366,6.075545E-03,209.1432,161.9771,504.4427,7.846726,13.17368,0,78.14791,35.10887,145.5836,504.4987,13.147,45.24295,46.39243,3000
92340,2.518088E-03,186.1759,7.682417,6.954405,3.393923E-03,130.1396,0,3843.86,514.2844,552.3316,254.2245,251.0304,0,209.1362,161.9778,504.4141,7.841813,13.17337,0,78.2047,35.10822,145.5666,504.4693,13.14668,45.2532,46.39343,3000
92373,2.505152E-03,186.1769,7.682418,6.954396,0,130.1406,0,3843.82,514.2844,552.3278,254.2224,251.0236,7.956968E-03,209.1308,161.9783,504.39,7.837712,13.17313,0,78.15923,35.10769,145.5527,504.4452,13.14645,45.22128,46.39019,3000
92407,2.498686E-03,186.1784,7.682397,6.954388,0,130.1412,0,3843.771,514.2844,552.3239,254.2224,251.0162,9.171732E-03,209.1385,161.9789,504.3659,7.833603,13.17292,0,78.04859,35.10715,145.5394,504.4212,13.14626,45.18805,46.3359,3000
92439,2.485774E-03,186.1843,7.682364,6.954369,7.474604E-03,130.1409,0,3843.716,514.2844,552.3201,254.2224,251.0083,9.937068E-03,209.1083,161.9794,504.3414,7.829485,13.17271,0,78.22183,35.10662,145.5243,504.3974,13.14607,45.14521,46.30578,3000
92473,2.479407E-03,186.1782,7.682365,6.954359,3.010728E-04,130.1393,0,3843.624,514.2844,552.3127,254.2202,250.9902,0,209.1777,161.98,504.3172,7.82536,13.17262,0,78.5087,35.10609,145.5079,504.374,13.14599,45.1069,46.27822,3000
92506,2.466597E-03,186.179,7.68236,6.95435,0,130.1404,0,3843.59,514.2844,552.309,254.2202,250.9793,8.141115E-03,209.1787,161.9806,504.2946,7.821229,13.17288,0,78.66454,35.10555,145.4918,504.3521,13.14625,45.07922,46.22617,3000
92538,2.46023E-03,186.1805,7.682346,6.954342,1.757937E-03,130.1403,0,3843.544,514.2844,552.3052,254.2202,250.9675,9.631143E-03,209.1906,161.9812,504.2687,7.816263,13.17351,0,78.49747,35.10491,145.4749,504.327,13.14686,45.07749,46.21648,3000
92571,2.447517E-03,186.1866,7.682333,6.954326,0,130.1407,0,3843.501,514.2844,552.3015,254.2181,250.9553,3.666419E-03,209.2001,161.9818,504.2469,7.812118,13.17398,0,78.47644,35.10439,145.461,504.3057,13.14732,45.08423,46.21237,3000
92604,2.441248E-03,186.1894,7.682314,6.954319,0,130.1411,0,3843.453,514.2844,552.2977,254.2181,250.9431,8.137514E-03,209.1888,161.9825,504.2198,7.807132,13.17437,0,78.45762,35.10378,145.4441,504.2793,13.14768,45.09484,46.21006,3000
92637,2.428636E-03,186.184,7.682294,6.954312,1.461619E-03,130.1407,0,3843.361,514.2844,552.29,254.2181,250.9198,1.014131E-02,209.1951,161.983,504.1962,7.802969,13.17453,0,78.40221,35.10326,145.4306,504.2564,13.14783,45.10317,46.2064,3000
92669,2.422368E-03,186.1839,7.682283,6.954308,4.135733E-03,130.1402,0,3843.316,514.2844,552.2862,254.2181,250.909,7.853729E-03,209.208,161.9836,504.1714,7.798808,13.17454,0,78.29025,35.10275,145.4172,504.2326,13.14782,45.10819,46.20407,3000
92704,2.409928E-03,186.1889,7.682251,6.954298,0,130.1418,0,3843.226,514.2843,552.2789,254.2159,250.8905,7.238381E-03,209.2542,161.8423,504.1354,7.792986,13.17436,0,78.17216,35.10202,145.3987,504.1986,13.14765,45.08634,46.17727,3000
92736,2.397478E-03,186.1825,7.682226,6.954292,7.85838E-05,130.1433,0,3843.173,514.2843,552.275,254.2159,250.8823,1.087837E-02,209.2275,161.8429,504.1088,7.788828,13.17416,0,78.27611,35.10151,145.3844,504.1737,13.14747,45.05447,46.15078,3000
92769,2.391264E-03,186.1831,7.682214,6.954285,3.234725E-03,130.144,0,3843.109,514.2843,552.2711,254.2159,250.8739,8.193843E-03,209.267,161.8433,504.0876,7.785491,13.17405,0,78.36068,35.1011,145.3727,504.154,13.14738,45.02113,46.13213,3000
92802,2.378984E-03,186.1846,7.682205,6.954274,0,130.1432,0,3843.044,514.2842,552.2673,254.2138,250.8648,9.241429E-03,209.2632,161.8439,504.0614,7.781318,13.17401,0,78.21792,35.1006,145.3594,504.1296,13.14734,44.98848,46.10329,3000
92835,2.372846E-03,186.178,7.682107,6.954263,0,130.1441,0,3842.989,514.2842,552.2635,254.2138,250.8548,6.83254E-03,209.2828,161.8446,504.0291,7.7763,13.17388,0,78.1539,35.1,145.3434,504.0995,13.14723,44.95614,46.06467,3000
92868,2.366696E-03,186.1789,7.682063,6.954237,1.839907E-03,130.1424,0,3842.932,514.2842,552.2597,254.2138,250.8439,8.342823E-03,209.2858,161.8451,504.002,7.772111,13.17371,0,78.20415,35.09951,145.3295,504.0739,13.14707,44.93117,46.03681,3000
92901,2.35447E-03,186.1816,7.68205,6.954225,0,130.1424,0,3842.891,514.2842,552.2559,254.2116,250.8325,5.798011E-03,209.2899,161.8458,503.9698,7.767076,13.17352,0,78.11915,35.09891,145.3135,504.0429,13.14689,44.89239,46.01518,3000
92934,2.348394E-03,186.1875,7.682026,6.954212,0,130.1416,0,3842.814,514.2842,552.2486,254.2116,250.8087,7.917769E-03,209.2966,161.8464,503.9429,7.762872,13.17337,0,78.19453,35.09842,145.2993,504.017,13.14676,44.85413,45.96094,3000
92967,2.336337E-03,186.1821,7.682003,6.9542,3.185025E-03,130.1427,0,3842.778,514.2842,552.2449,254.2116,250.797,1.159238E-02,209.3078,161.847,503.9166,7.758662,13.17327,0,78.33492,35.09792,145.2844,503.9914,13.14667,44.82517,45.93444,3000
92999,2.330282E-03,186.1831,7.681995,6.954188,1.102666E-02,130.1423,0,3842.73,514.2842,552.2411,254.2116,250.7859,1.099847E-02,209.3411,161.8476,503.8865,7.753599,13.17339,0,78.51078,35.09732,145.266,503.9613,13.14679,44.79624,45.90607,3000
93034,2.318245E-03,186.1886,7.681998,6.954164,0,130.143,0,3842.686,514.2841,552.2375,254.2095,250.7753,1.066554E-02,209.3527,161.8483,503.8582,7.748524,13.17378,0,78.52902,35.09675,145.2487,503.9324,13.14717,44.782,45.8759,3000
93066,2.312335E-03,186.1823,7.681979,6.954151,0,130.1443,0,3842.579,514.2841,552.2301,254.2095,250.7549,1.176127E-02,209.3063,161.8489,503.8356,7.744291,13.17423,0,78.5397,35.09627,145.2345,503.9089,13.1476,44.7821,45.8596,3000
93099,2.300393E-03,186.1823,7.681902,6.954138,5.613501E-03,130.1436,0,3842.524,514.2841,552.2264,254.2095,250.7451,9.013805E-03,209.2871,161.8495,503.8174,7.740104,13.17455,0,78.43465,35.09579,145.2213,503.8851,13.14797,44.7885,45.85489,3000
93133,2.294432E-03,186.1855,7.681895,6.954124,0,130.1429,0,3842.478,514.2841,552.2226,254.2073,250.7355,3.881459E-03,209.2788,161.8501,503.7847,7.735149,13.17481,0,78.11018,35.09522,145.207,503.8556,13.14815,44.79599,45.84795,3000
93165,2.282581E-03,186.1921,7.681849,6.954099,2.155891E-03,130.1415,0,3842.438,514.2841,552.2192,254.2073,250.7263,0.0113946,209.2945,161.7085,503.7594,7.732859,13.17458,0,77.99821,35.09475,145.1947,503.8295,13.14793,44.79916,45.84381,3000
93198,2.276762E-03,186.1859,7.681841,6.954088,5.18574E-03,130.141,0,3842.383,514.2841,552.212,254.2073,250.7097,8.808502E-03,209.2638,161.7087,503.7332,7.731228,13.17421,0,78.14397,35.09427,145.1806,503.8026,13.14757,44.75528,45.83392,3000
93232,2.265005E-03,186.1873,7.681835,6.954077,0,130.1404,0,3842.35,514.284,552.2083,254.2052,250.7021,3.169672E-03,209.2796,161.709,503.7074,7.729266,13.17395,0,78.12307,35.0937,145.1641,503.7715,13.14729,44.70339,45.76701,3000
93264,2.259136E-03,186.1894,7.681811,6.954066,0,130.141,0,3842.319,514.284,552.2047,254.2052,250.6943,9.440666E-03,209.3129,161.7093,503.6718,7.727304,13.17371,0,78.22925,35.09314,145.147,503.7408,13.14712,44.65698,45.72109,3000
93297,2.253307E-03,186.1927,7.681787,6.954056,1.015729E-03,130.1414,0,3842.281,514.284,552.201,254.2052,250.6861,1.222692E-02,209.3216,161.7095,503.6473,7.725668,13.17368,0,78.41714,35.09268,145.1318,503.7159,13.1471,44.62769,45.7029,3000
93331,2.24167E-03,186.1898,7.681766,6.954034,0,130.1423,0,3842.237,514.284,552.1974,254.203,250.6772,5.119814E-03,209.33,161.7097,503.6198,7.723705,13.17397,0,78.61875,35.09213,145.1132,503.6874,13.14738,44.60419,45.65384,3000
93364,2.235931E-03,186.19,7.681746,6.954023,0,130.1427,0,3842.137,514.284,552.1898,254.203,250.6571,1.107488E-02,209.3441,161.71,503.594,7.721741,13.17458,0,78.63164,35.09158,145.0959,503.6606,13.14797,44.60614,45.64214,3000
93396,2.224385E-03,186.1933,7.681726,6.954012,1.54063E-04,130.1427,0,3842.086,514.284,552.186,254.203,250.646,1.132621E-02,209.323,161.7103,503.5689,7.719778,13.17521,0,78.37421,35.09103,145.0807,503.634,13.14859,44.61475,45.63613,3000
93430,2.218646E-03,186.1966,7.68171,6.954002,6.418951E-03,130.142,0,3842.036,514.284,552.182,254.203,250.6349,1.022298E-02,209.3219,161.7105,503.5471,7.718141,13.17549,0,78.27776,35.09057,145.0681,503.6107,13.14884,44.62568,45.63329,3000
93463,2.207189E-03,186.1911,7.681614,6.953983,0,130.1417,0,3841.994,514.2839,552.178,254.2009,250.6245,1.076066E-02,209.3217,161.7108,503.5189,7.716175,13.17546,0,78.19361,35.09002,145.0526,503.5815,13.1488,44.63626,45.6323,3000
93496,2.201539E-03,186.1925,7.681589,6.953975,3.037367E-03,130.1412,0,3841.914,514.2839,552.1703,254.2009,250.6059,1.580658E-02,209.3296,161.7109,503.4993,7.714865,13.17528,0,78.24501,35.08966,145.0419,503.5612,13.14862,44.63717,45.63023,3000
93529,2.195861E-03,186.1944,7.681576,6.953966,4.024792E-03,130.1419,0,3841.877,514.2839,552.1663,254.2009,250.5979,8.687374E-03,209.3424,161.7112,503.4698,7.712899,13.17503,0,78.13443,35.08913,145.0264,503.5313,13.14838,44.59188,45.6177,3000
93562,2.184522E-03,186.2005,7.681566,6.953958,0,130.1419,0,3841.877,514.2839,552.1663,254.1988,250.5979,6.17133E-03,209.3424,161.7114,503.4448,7.711259,13.17477,0,78.03947,35.08869,145.0137,503.5062,13.14814,44.55661,45.55877,3000
93594,2.178863E-03,186.2039,7.681538,6.953948,0,130.1434,0,3841.776,514.2839,552.1583,254.1988,250.5831,7.817203E-03,209.379,161.5699,503.4196,7.70962,13.17449,0,78.13332,35.08825,145,503.4812,13.1479,44.51255,45.52314,3000
93627,2.167612E-03,186.1978,7.681496,6.953923,5.430979E-03,130.1433,0,3841.721,514.2839,552.1544,254.1988,250.5749,1.150565E-02,209.3826,161.5701,503.3946,7.70798,13.17426,0,78.22252,35.08781,144.9857,503.4564,13.14767,44.4692,45.49276,3000
93660,2.162087E-03,186.1989,7.681492,6.95391,4.161838E-03,130.1429,0,3841.67,514.2839,552.1504,254.1966,250.5656,2.164383E-03,209.3968,161.5703,503.3705,7.706339,13.17418,0,78.24694,35.08737,144.9718,503.4325,13.14761,44.42318,45.4472,3000
93693,2.156487E-03,186.2038,7.681492,6.953897,6.351651E-04,130.1429,0,3841.58,514.2839,552.1425,254.1966,250.5435,7.460697E-03,209.4258,161.5706,503.3421,7.704371,13.17415,0,78.1592,35.08685,144.9561,503.4037,13.14759,44.39667,45.41296,3000
93726,2.145353E-03,186.2069,7.681483,6.953883,5.502754E-04,130.1431,0,3841.532,514.284,552.1385,254.1966,250.5319,7.897382E-03,209.4129,161.5708,503.3184,7.702731,13.17406,0,78.03079,35.08641,144.9434,503.3796,13.14751,44.37553,45.39198,3000
93759,2.139819E-03,186.2095,7.681484,6.95387,5.826795E-03,130.1429,0,3841.484,514.284,552.1346,254.1966,250.5205,1.035314E-02,209.4006,161.5711,503.2898,7.700762,13.17386,0,78.1208,35.08588,144.927,503.3503,13.14732,44.34457,45.34383,3000
93792,2.128771E-03,186.2033,7.681483,6.953856,8.87428E-04,130.1424,0,3841.438,514.284,552.1306,254.1966,250.5094,1.353159E-03,209.376,161.5714,503.2619,7.698794,13.17371,0,78.08931,35.08537,144.9108,503.3213,13.14719,44.30878,45.31648,3000
93824,2.123322E-03,186.204,7.681455,6.953831,0,130.1421,0,3841.396,514.284,552.1268,254.1945,250.4986,8.059588E-03,209.3565,161.5716,503.2394,7.697155,13.17367,0,78.20493,35.08495,144.8965,503.2975,13.14716,44.27314,45.28261,3000
93858,2.112361E-03,186.2091,7.681429,6.953819,5.233316E-03,130.1408,0,3841.323,514.2841,552.1188,254.1945,250.4793,0.0105944,209.3542,161.5718,503.2218,7.695843,13.17366,0,78.09027,35.08462,144.8861,503.2787,13.14716,44.25208,45.2411,3000
93891,2.106913E-03,186.2024,7.681427,6.953808,3.341602E-03,130.1402,0,3841.291,514.2841,552.1149,254.1945,250.4708,2.715683E-04,209.3577,161.572,503.196,7.693876,13.17365,0,78.12115,35.08411,144.8697,503.2505,13.14715,44.22935,45.22705,3000
93924,2.101455E-03,186.2022,7.68143,6.953797,0,130.1397,0,3841.261,514.284,552.1108,254.1923,250.4628,1.040026E-02,209.3556,161.5723,503.1711,7.691909,13.17371,0,78.3177,35.08361,144.8519,503.2233,13.14721,44.20072,45.19992,3000
93958,2.090671E-03,186.205,7.681388,6.953778,3.07315E-03,130.1402,0,3841.235,514.284,552.1068,254.1923,250.455,9.031949E-03,209.3643,161.5726,503.1473,7.689941,13.17392,0,78.26412,35.08311,144.8353,503.197,13.14741,44.19157,45.15892,3000
93990,2.063869E-03,186.2076,7.68134,6.953752,0,130.1406,0,3841.087,514.2839,552.0905,254.1902,250.4245,1.047547E-02,209.3555,161.4317,503.089,7.684692,13.17434,0,78.30611,35.08178,144.7907,503.1282,13.14785,44.15907,45.10697,3000
94057,2.063869E-03,186.2076,7.68134,6.953752,0,130.1406,0,3841.087,514.2839,552.0905,254.1902,250.4245,1.047547E-02,209.3555,161.4317,503.0851,7.684692,13.17437,0,78.33292,35.08178,144.7907,503.1282,13.14785,44.15907,45.10697,3000
94089,2.058525E-03,186.2083,7.681313,6.953743,3.428332E-03,130.1408,0,3841.042,514.284,552.0865,254.1902,250.4171,0.0140743,209.3605,161.4319,503.0664,7.683052,13.1746,0,78.52483,35.08138,144.7754,503.1077,13.14807,44.15136,45.09372,3000
94123,2.047899E-03,186.2043,7.681318,6.953728,0,130.1405,0,3840.956,514.284,552.0782,254.1881,250.4027,9.001497E-04,209.3314,161.4322,503.045,7.681082,13.17508,0,78.41107,35.08089,144.7589,503.0842,13.14853,44.14705,45.08176,3000
94156,2.042618E-03,186.2029,7.681303,6.953722,0,130.1395,0,3840.912,514.284,552.0741,254.1881,250.3957,1.064774E-02,209.3323,161.4324,503.0273,7.67944,13.17549,0,78.41643,35.08049,144.7453,503.0648,13.14892,44.15052,45.06676,3000
94189,2.032137E-03,186.2066,7.681282,6.953714,1.002491E-03,130.1387,0,3840.878,514.284,552.0699,254.1881,250.3885,1.113182E-02,209.3412,161.4326,503.0089,7.677798,13.17578,0,78.33636,35.08009,144.732,503.0453,13.1492,44.15604,45.06354,3000
94221,2.026876E-03,186.2091,7.681272,6.953709,4.28629E-03,130.1381,0,3840.849,514.284,552.0659,254.1881,250.381,8.157629E-03,209.3381,161.4329,502.9856,7.675827,13.17592,0,78.32554,35.07961,144.7157,503.0211,13.14932,44.16142,45.05906,3000
94256,2.016414E-03,186.216,7.681234,6.9537,0,130.1379,0,3840.795,514.284,552.0574,254.1859,250.3652,1.016865E-02,209.3848,161.4331,502.9618,7.673855,13.17598,0,78.36529,35.07913,144.6989,502.9967,13.14939,44.14962,45.0387,3000
94288,2.011214E-03,186.2097,7.681212,6.953697,1.11026E-03,130.1405,0,3840.764,514.284,552.0533,254.1859,250.3572,1.396696E-02,209.3899,161.4334,502.9372,7.671884,13.17606,0,78.14289,35.07865,144.6839,502.9727,13.14946,44.13885,45.02443,3000
94321,2.000895E-03,186.2107,7.681203,6.953693,4.091979E-03,130.1409,0,3840.707,514.284,552.049,254.1859,250.3492,9.075362E-03,209.4104,161.4336,502.9155,7.670241,13.17594,0,78.19655,35.07825,144.6705,502.9517,13.14934,44.12422,45.0153,3000
94354,1.995715E-03,186.2126,7.681193,6.953688,2.143497E-03,130.1419,0,3840.651,514.2841,552.0448,254.1838,250.3409,1.539392E-03,209.4041,161.4339,502.8891,7.668268,13.17578,0,78.2561,35.07779,144.6535,502.9265,13.14921,44.08639,44.99859,3000
94387,1.985415E-03,186.2181,7.681185,6.953678,5.55595E-03,130.1428,0,3840.59,514.2841,552.0404,254.1837,250.3319,1.384865E-02,209.4128,161.4342,502.8633,7.666295,13.17577,0,78.26957,35.07733,144.637,502.9018,13.1492,44.05449,44.94468,3000
94420,1.980295E-03,186.212,7.681189,6.953671,2.814914E-03,130.1419,0,3840.472,514.2842,552.032,254.1838,250.3122,3.519348E-03,209.4313,161.4344,502.8415,7.66465,13.17574,0,78.13768,35.07695,144.6243,502.8809,13.14917,44.03563,44.92506,3000
94454,1.970137E-03,186.2133,7.68119,6.953665,4.022838E-03,130.1418,0,3840.42,514.2842,552.0278,254.1838,250.3019,6.651337E-03,209.4498,161.4346,502.8237,7.663334,13.17564,0,78.07822,35.07664,144.614,502.8638,13.14908,44.01662,44.9042,3000
94486,1.965036E-03,186.2154,7.681189,6.953658,0,130.1409,0,3840.372,514.2842,552.0237,254.1816,250.2915,7.910559E-03,209.4427,161.2934,502.7964,7.66136,13.17543,0,78.11171,35.07619,144.5978,502.8377,13.14888,43.97695,44.85926,3000
94519,1.954895E-03,186.2185,7.681145,6.953641,2.959838E-03,130.1413,0,3840.331,514.2842,552.0195,254.1817,250.2809,1.100497E-02,209.4589,161.2936,502.7693,7.659386,13.17523,0,78.26928,35.07573,144.5805,502.8115,13.14871,43.93642,44.83293,3000
94553,1.949914E-03,186.2152,7.681134,6.953633,1.94292E-03,130.1414,0,3840.25,514.2842,552.0114,254.1817,250.2594,1.825798E-03,209.4585,161.2939,502.7475,7.657411,13.17522,0,78.19172,35.07527,144.5642,502.7861,13.1487,43.90226,44.78336,3000
94586,1.939853E-03,186.2152,7.681131,6.953625,0,130.1418,0,3840.206,514.2842,552.0071,254.1795,250.2492,1.017294E-02,209.4506,161.2941,502.7217,7.655764,13.17527,0,78.3695,35.07489,144.5494,502.765,13.14876,43.87918,44.76322,3000
94619,1.919883E-03,186.2218,7.681083,6.953587,0,130.1402,0,3840.034,514.2842,551.9909,254.1774,250.2104,9.843698E-03,209.4602,161.2949,502.6516,7.650166,13.1757,0,78.26109,35.07363,144.5034,502.6941,13.14917,43.84468,44.69972,3000
94690,1.914972E-03,186.2218,7.681083,6.953587,0,130.1402,0,3840.034,514.2842,551.9909,254.1774,250.2104,9.843698E-03,209.4602,161.2949,502.6474,7.649836,13.17572,0,78.20718,35.07356,144.501,502.6899,13.14919,43.83759,44.69972,3000
94718,1.895319E-03,186.224,7.681013,6.953565,1.159295E-03,130.1404,0,3839.925,514.2842,551.9788,254.1774,250.1847,5.675136E-04,209.4561,161.2956,502.5824,7.644892,13.17527,0,77.91737,35.07247,144.4627,502.6241,13.14878,43.77381,44.61657,3000
94789,1.895319E-03,186.224,7.681012,6.953557,0,130.1404,0,3839.925,514.2842,551.9788,254.1753,250.1847,1.049865E-02,209.4561,161.2956,502.578,7.644563,13.17522,0,77.91155,35.0724,144.4601,502.6196,13.14872,43.76701,44.61657,3000
94818,1.88554E-03,186.2297,7.680987,6.95355,0,130.1405,0,3839.885,514.2842,551.9748,254.1753,250.1772,5.352293E-03,209.4646,161.2959,502.5517,7.642586,13.17491,0,78.18707,35.07196,144.4422,502.593,13.14845,43.71695,44.58079,3000
94850,1.88068E-03,186.2334,7.68096,6.953542,2.325756E-03,130.1412,0,3839.841,514.2842,551.9707,254.1753,250.1699,1.065788E-02,209.462,161.2961,502.5348,7.641267,13.17484,0,78.20645,35.07167,144.4306,502.5757,13.14838,43.68781,44.55524,3000
94884,1.871034E-03,186.226,7.680945,6.953535,0,130.1411,0,3839.744,514.2842,551.9628,254.1753,250.1545,1.706069E-03,209.4704,161.2963,502.5112,7.639289,13.17498,0,78.3491,35.07124,144.4128,502.551,13.14852,43.65519,44.50277,3000
94916,1.866191E-03,186.2272,7.68094,6.953527,0,130.141,0,3839.697,514.2841,551.9587,254.1732,250.1461,9.703373E-03,209.4601,161.1552,502.493,7.63764,13.17528,0,78.46709,35.07088,144.3978,502.531,13.14881,43.64376,44.48478,3000
94949,1.861381E-03,186.2293,7.680912,6.95352,0,130.1401,0,3839.652,514.2841,551.9547,254.1732,250.1373,3.922751E-03,209.4673,161.1555,502.472,7.635661,13.17579,0,78.40079,35.07045,144.3813,502.5084,13.14931,43.64373,44.47334,3000
94983,1.851777E-03,186.2216,7.680883,6.953513,1.658803E-03,130.1391,0,3839.614,514.2841,551.9507,254.1732,250.1282,1.123552E-02,209.4617,161.1557,502.4547,7.63401,13.17615,0,78.36494,35.0701,144.3676,502.4893,13.14965,43.64912,44.46442,3000
95016,1.847041E-03,186.2243,7.680868,6.953503,0,130.139,0,3839.582,514.2841,551.9468,254.171,250.119,1.074189E-02,209.4565,161.1559,502.4408,7.63269,13.17637,0,78.34022,35.06983,144.3568,502.4738,13.14985,43.65443,44.46078,3000
95048,1.837512E-03,186.2275,7.680844,6.9535,0,130.1387,0,3839.52,514.2841,551.9385,254.171,250.1017,1.093463E-02,209.4449,161.1561,502.4229,7.631041,13.17655,0,78.44097,35.06948,144.3426,502.4544,13.15002,43.65862,44.45791,3000
95083,1.832776E-03,186.2204,7.680824,6.953498,5.121809E-03,130.1395,0,3839.485,514.2841,551.9346,254.171,250.0942,0.0115308,209.4584,161.1565,502.3975,7.628401,13.17679,0,78.34783,35.06894,144.3208,502.4236,13.15028,43.65452,44.43996,3000
95114,1.823377E-03,186.2222,7.680817,6.953497,5.784477E-03,130.1401,0,3839.44,514.2841,551.9307,254.171,250.0874,1.130905E-02,209.4364,161.1567,502.3792,7.627081,13.17694,0,78.31034,35.06866,144.3098,502.4084,13.15038,43.65252,44.43208,3000
95148,1.818658E-03,186.2245,7.680789,6.953493,0,130.1411,0,3839.392,514.2841,551.9266,254.1689,250.0811,1.038077E-02,209.4361,161.1569,502.3568,7.6251,13.17709,0,78.51685,35.06825,144.292,502.3853,13.15053,43.63992,44.4237,3000
95181,1.809276E-03,186.2216,7.680772,6.953488,3.628886E-03,130.1389,0,3839.295,514.2841,551.9185,254.1689,250.0674,1.301445E-02,209.461,161.1572,502.3344,7.623118,13.17735,0,78.26015,35.06784,144.2768,502.3629,13.15078,43.62856,44.39651,3000
95213,1.804613E-03,186.2213,7.680768,6.953486,6.003399E-03,130.1388,0,3839.26,514.2841,551.9144,254.1689,250.0591,8.926317E-03,209.465,161.1575,502.3105,7.621136,13.17735,0,78.08532,35.06742,144.2622,502.3392,13.15078,43.62538,44.38882,3000
95246,1.795359E-03,186.2254,7.680765,6.953485,0,130.1393,0,3839.224,514.2841,551.9105,254.1668,250.0502,0.0039215,209.4731,161.1577,502.2892,7.619485,13.17712,0,77.94131,35.06708,144.2501,502.3186,13.15056,43.60451,44.37826,3000
95279,1.786098E-03,186.2284,7.680742,6.953483,0,130.1391,0,3839.183,514.2841,551.9064,254.1668,250.0411,9.226093E-03,209.4798,161.1579,502.2668,7.617833,13.17676,0,78.04362,35.06674,144.2364,502.2974,13.15022,43.56448,44.32484,3000
95312,1.781475E-03,186.2262,7.680713,6.95348,3.325978E-03,130.1394,0,3839.142,514.2841,551.9026,254.1668,250.0317,1.318596E-02,209.4968,161.1582,502.24,7.615849,13.17631,0,77.9933,35.06635,144.2207,502.2719,13.14981,43.50949,44.28429,3000
95412,1.763199E-03,186.2332,7.680657,6.953469,1.524688E-03,130.1433,0,3838.927,514.2841,551.8871,254.1647,249.9924,1.255338E-02,209.564,161.0178,502.1599,7.6099,13.17507,0,78.01804,35.06518,144.1723,502.1942,13.14866,43.33337,44.13791,3000
95416,1.763199E-03,186.2332,7.680657,6.953469,1.524688E-03,130.1433,0,3838.927,514.2841,551.8871,254.1647,249.9924,1.255338E-02,209.564,161.0178,502.1557,7.60957,13.17503,0,78.00309,35.06512,144.1695,502.1899,13.14862,43.33021,44.13791,3000
95444,1.754157E-03,186.2362,7.680646,6.953463,0.0050303,130.1429,0,3838.859,514.2841,551.8833,254.1647,249.9817,9.52712E-03,209.5577,161.018,502.1394,7.608247,13.1749,0,77.9023,35.06486,144.1593,502.1732,13.14851,43.29556,44.09874,3000
95478,1.749638E-03,186.2345,7.680613,6.953449,0,130.1424,0,3838.8,514.2841,551.8796,254.1626,249.9706,1.160153E-02,209.5581,161.0183,502.1154,7.606263,13.17463,0,77.76602,35.06447,144.1443,502.1477,13.14826,43.2622,44.07013,3000
95511,1.74511E-03,186.2335,7.680596,6.953443,2.884473E-03,130.1412,0,3838.75,514.2842,551.876,254.1626,249.9595,1.430788E-02,209.5493,161.0186,502.0917,7.604278,13.17429,0,77.95848,35.06408,144.1269,502.1222,13.14794,43.21731,44.00597,3000
95544,1.736109E-03,186.2376,7.680591,6.953436,3.487518E-03,130.1393,0,3838.676,514.2842,551.8686,254.1626,249.9388,8.014521E-03,209.5298,161.0188,502.0734,7.602624,13.17416,0,77.95174,35.06376,144.1129,502.102,13.14782,43.16963,43.97677,3000
95577,1.731635E-03,186.2403,7.680578,6.95343,0,130.1386,0,3838.649,514.2842,551.8649,254.1604,249.9296,4.632254E-03,209.5222,161.019,502.0534,7.600641,13.17416,0,78.179,35.06337,144.0948,502.0784,13.14784,43.13845,43.94734,3000
95609,1.722756E-03,186.2438,7.680557,6.953426,0,130.1385,0,3838.624,514.2842,551.8613,254.1604,249.9213,1.085424E-02,209.5071,161.0193,502.0387,7.598989,13.17437,0,78.25527,35.06304,144.0796,502.0599,13.14805,43.11904,43.8969,3000
95643,1.718299E-03,186.2369,7.680526,6.953418,4.991801E-03,130.1383,0,3838.598,514.2842,551.8577,254.1604,249.9139,1.022719E-02,209.4987,161.0195,502.0256,7.597336,13.17474,0,78.24907,35.06273,144.0653,502.0427,13.14841,43.11451,43.88424,3000
95675,1.709436E-03,186.2388,7.680519,6.953415,0,130.1376,0,3838.543,514.2842,551.8505,254.1584,249.901,2.088536E-03,209.4707,161.0198,502.0109,7.595354,13.17524,0,78.25424,35.06236,144.0485,502.0231,13.14888,43.11633,43.8727,3000
95709,1.705031E-03,186.2437,7.680493,6.953414,0,130.1372,0,3838.515,514.2842,551.847,254.1584,249.8949,1.069331E-02,209.459,161.02,501.9989,7.593703,13.17558,0,78.20285,35.06206,144.0347,502.007,13.1492,43.12178,43.85987,3000
95741,1.696289E-03,186.2472,7.680467,6.953413,3.544481E-03,130.1366,0,3838.485,514.2842,551.8431,254.1584,249.8892,1.440402E-02,209.4466,161.0202,501.9869,7.592051,13.17586,0,78.3758,35.06175,144.0197,501.991,13.14947,43.12717,43.85586,3000
95774,1.691901E-03,186.2419,7.680465,6.953413,1.307611E-02,130.1364,0,3838.457,514.2842,551.8394,254.1584,249.8839,1.234662E-02,209.4429,161.0205,501.9731,7.590067,13.17622,0,78.1489,35.06139,144.0039,501.9727,13.14981,43.13309,43.85109,3000
95808,1.683175E-03,186.243,7.680472,6.953418,0,130.1362,0,3838.427,514.2842,551.8358,254.1562,249.8791,1.025015E-02,209.4327,160.8797,501.9584,7.588085,13.17638,0,78.09772,35.06102,143.988,501.954,13.14996,43.13792,43.8392,3000
95841,1.678838E-03,186.247,7.680456,6.953422,3.047748E-03,130.1364,0,3838.396,514.2842,551.832,254.1563,249.8746,0.0131751,209.4275,160.8799,501.9429,7.586102,13.17636,0,78.26358,35.06065,143.9704,501.9352,13.14994,43.12796,43.83164,3000
95873,1.670232E-03,186.2504,7.680452,6.953426,6.184761E-03,130.1358,0,3838.325,514.2842,551.8245,254.1562,249.8655,8.712009E-03,209.441,160.8802,501.9304,7.584449,13.17644,0,78.26635,35.06035,143.956,501.9204,13.15001,43.11161,43.81376,3000
95907,1.66591E-03,186.2444,7.680449,6.953431,0,130.1357,0,3838.292,514.2842,551.8206,254.1541,249.8604,4.350068E-03,209.4485,160.8805,501.9132,7.582136,13.17673,0,78.25188,35.05992,143.9361,501.901,13.15029,43.09406,43.78336,3000
95939,1.657319E-03,186.2451,7.680426,6.953436,4.214668E-03,130.1366,0,3838.258,514.2843,551.8168,254.1541,249.8546,1.402269E-02,209.4552,160.8807,501.9032,7.580814,13.17685,0,78.07452,35.05968,143.926,501.8901,13.15041,43.08953,43.7714,3000
95972,1.653099E-03,186.2473,7.68041,6.953447,8.973371E-03,130.1367,0,3838.214,513.79,551.813,254.1541,249.8482,1.050704E-02,209.4539,160.8809,501.8899,7.579161,13.17688,0,78.24366,35.05937,143.9116,501.8758,13.15044,43.08136,43.76683,3000
96006,1.644575E-03,186.2534,7.680415,6.953453,2.883653E-05,130.1369,0,3838.124,513.79,551.8052,254.152,249.8332,1.390798E-03,209.4813,160.8811,501.8766,7.577507,13.17697,0,78.27042,35.05907,143.897,501.8622,13.15052,43.05957,43.73902,3000
96039,1.640321E-03,186.2569,7.6804,6.953458,0,130.1372,0,3838.08,513.79,551.8014,254.152,249.8245,1.175421E-02,209.4816,160.8814,501.8603,7.575522,13.17708,0,78.19652,35.05873,143.8806,501.846,13.15064,43.04034,43.71713,3000
96072,1.631862E-03,186.2503,7.680381,6.953465,0,130.1375,0,3838.035,513.7901,551.7977,254.152,249.8156,1.208644E-02,209.5141,160.8816,501.8464,7.573868,13.17716,0,78.20106,35.05844,143.8668,501.8326,13.15071,43.03405,43.70498,3000
96104,1.627657E-03,186.2513,7.680359,6.953476,0,130.1385,0,3837.943,513.7901,551.7897,254.1499,249.7976,2.006156E-03,209.5368,160.8819,501.829,7.571874,13.17721,0,78.13583,35.0581,143.8505,501.8159,13.15076,43.01089,43.69569,3000
96138,1.619314E-03,186.2533,7.680335,6.953482,0,130.1383,0,3837.888,513.7901,551.7859,254.1499,249.7884,1.113366E-02,209.5429,160.8821,501.8169,7.570546,13.17722,0,78.20442,35.05787,143.8392,501.8047,13.15077,42.99399,43.66343,3000
96170,1.615125E-03,186.2596,7.68031,6.953485,5.428442E-04,130.1389,0,3837.839,513.7901,551.782,254.1499,249.7791,1.398806E-02,209.543,160.8823,501.7982,7.568556,13.17716,0,77.93373,35.05753,143.8242,501.7873,13.15072,42.97177,43.6432,3000
96204,1.606796E-03,186.2622,7.680298,6.95349,4.373658E-03,130.1392,0,3837.786,513.7901,551.7781,254.1499,249.7697,9.301491E-03,209.5668,160.8826,501.7813,7.566899,13.17694,0,78.02031,35.05724,143.8102,501.7721,13.15051,42.95134,43.62715,3000
96237,1.602706E-03,186.2596,7.680261,6.953495,0,130.1389,0,3837.735,513.7901,551.7744,254.1478,249.7606,9.751514E-03,209.5862,160.7419,501.7612,7.564909,13.17675,0,78.1416,35.0569,143.7927,501.7539,13.15034,42.89482,43.5731,3000
96270,1.59856E-03,186.2598,7.680249,6.953496,4.078165E-03,130.1401,0,3837.636,513.7902,551.7668,254.1478,249.7427,1.489756E-02,209.5953,160.7421,501.748,7.563582,13.17674,0,78.11618,35.05667,143.7814,501.7422,13.15034,42.87617,43.54985,3000
96303,1.590318E-03,186.2619,7.680249,6.953496,5.629528E-03,130.1398,0,3837.582,513.7902,551.7629,254.1478,249.7339,8.014441E-03,209.5921,160.7423,501.732,7.561922,13.1768,0,78.36046,35.05638,143.7659,501.7275,13.1504,42.85259,43.53473,3000
96336,1.582118E-03,186.2639,7.680244,6.953494,0,130.1394,0,3837.533,513.7901,551.7594,254.1457,249.7251,3.443369E-03,209.5871,160.7425,501.7169,7.560263,13.17707,0,78.53825,35.0561,143.75,501.7134,13.15066,42.83484,43.49826,3000
96369,1.578042E-03,186.2568,7.680196,6.953489,9.776767E-04,130.1387,0,3837.488,513.7901,551.7556,254.1457,249.7162,1.207472E-02,209.5816,160.7428,501.7005,7.558271,13.17777,0,78.75738,35.05575,143.7306,501.6984,13.15134,42.8301,43.48682,3000
96401,1.574008E-03,186.2575,7.680184,6.953488,4.18736E-03,130.1379,0,3837.45,513.7901,551.7518,254.1457,249.7073,1.007895E-02,209.5748,160.743,501.6882,7.556612,13.17861,0,78.63532,35.05547,143.7168,501.6866,13.15215,42.83829,43.47898,3000
96435,1.565893E-03,186.2627,7.680174,6.953487,0,130.1368,0,3837.388,513.7901,551.7445,254.1436,249.69,3.777644E-03,209.5561,160.7433,501.6695,7.554288,13.17961,0,78.41232,35.05508,143.6989,501.6692,13.15311,42.86302,43.48179,3000
96467,1.561859E-03,186.2652,7.680154,6.953486,2.21928E-03,130.1366,0,3837.358,513.7901,551.7408,254.1435,249.6819,1.087981E-02,209.5583,160.7436,501.6539,7.552629,13.17991,0,78.16814,35.05481,143.6869,501.6549,13.15339,42.88529,43.49008,3000
96500,1.553854E-03,186.2587,7.680151,6.953487,5.908362E-03,130.1362,0,3837.327,513.7902,551.7372,254.1435,249.6743,1.352205E-02,209.562,160.7438,501.6356,7.55097,13.17974,0,77.90498,35.05455,143.6755,501.6382,13.15321,42.90459,43.49689,3000
96533,1.549835E-03,186.2596,7.680158,6.953491,3.463246E-03,130.1371,0,3837.297,513.7902,551.7335,254.1435,249.6673,3.052887E-03,209.5747,160.744,501.6143,7.54931,13.1791,0,77.80785,35.05428,143.6633,501.619,13.15256,42.9128,43.50224,3000
96566,1.541845E-03,186.265,7.680155,6.953494,0,130.1381,0,3837.258,513.7902,551.7299,254.1414,249.6608,1.060991E-02,209.5919,160.7443,501.5874,7.547318,13.1782,0,77.83697,35.05396,143.6476,501.5953,13.15172,42.83934,43.48256,3000
96599,1.533942E-03,186.2676,7.680135,6.953495,0,130.1408,0,3837.152,513.7902,551.7223,254.1414,249.6485,1.222967E-02,209.6286,160.7446,501.5602,7.545326,13.17745,0,77.76727,35.05364,143.6317,501.5721,13.15102,42.74034,43.41238,3000
96633,1.529992E-03,186.2612,7.680112,6.953495,3.899481E-03,130.1418,0,3837.086,513.7902,551.7188,254.1414,249.6416,8.624979E-03,209.6411,160.7448,501.533,7.543334,13.17678,0,77.82328,35.05332,143.6152,501.5486,13.1504,42.66775,43.30426,3000
96727,1.514303E-03,186.261,7.680078,6.953484,6.977197E-03,130.1403,0,3836.891,513.7902,551.7077,254.1393,249.6118,8.470085E-03,209.664,160.6048,501.4699,7.538017,13.1768,0,78.23309,35.05246,143.5664,501.4919,13.15046,42.54641,43.19883,3000
96732,1.514303E-03,186.261,7.680078,6.953484,6.977197E-03,130.1403,0,3836.891,513.7902,551.7077,254.1393,249.6118,8.470085E-03,209.664,160.6048,501.4699,7.538017,13.1768,0,78.23309,35.05246,143.5664,501.4919,13.15046,42.54641,43.18571,3000
96736,1.510387E-03,186.261,7.680078,6.953484,6.977197E-03,130.1394,0,3836.846,513.7902,551.704,254.1393,249.5994,8.470085E-03,209.6586,160.6048,501.4664,7.537685,13.17688,0,78.22212,35.05241,143.5637,501.4886,13.15054,42.54693,43.18571,3000
96764,1.506497E-03,186.261,7.680077,6.953482,4.480335E-03,130.1384,0,3836.809,513.7902,551.7003,254.1393,249.5869,3.067688E-03,209.6439,160.605,501.4528,7.536356,13.17714,0,78.14881,35.0522,143.5531,501.4748,13.15079,42.54947,43.17934,3000
96798,1.502601E-03,186.2643,7.680078,6.953481,0,130.1376,0,3836.779,513.7902,551.6967,254.1372,249.5751,1.026427E-02,209.6336,160.6053,501.4319,7.534361,13.17737,0,78.21475,35.05188,143.5361,501.4535,13.151,42.55267,43.17148,3000
96831,0.0014949,186.2677,7.680057,6.953482,0,130.1367,0,3836.75,513.7902,551.6929,254.1372,249.5644,1.069459E-02,209.6251,160.6055,501.4146,7.5327,13.17752,0,78.30179,35.05161,143.5217,501.4355,13.15114,42.55163,43.16354,3000
96863,1.491051E-03,186.2646,7.680036,6.953485,2.969416E-03,130.1367,0,3836.728,513.7902,551.689,254.1372,249.5552,9.640988E-03,209.6212,160.6057,501.4012,7.53137,13.17769,0,78.17463,35.0514,143.5112,501.4214,13.1513,42.5383,43.14844,3000
96896,1.483365E-03,186.2647,7.680014,6.953494,0,130.1373,0,3836.7,513.7902,551.6852,254.1351,249.5477,7.579874E-04,209.6189,160.606,501.3771,7.529044,13.17777,0,78.05418,35.05105,143.493,501.3959,13.15138,42.5307,43.13271,3000
96929,1.479528E-03,186.2682,7.679988,6.953499,0,130.138,0,3836.665,513.7902,551.6813,254.1351,249.542,0.0107653,209.6176,160.6062,501.3595,7.527381,13.17772,0,78.31693,35.0508,143.4774,501.3773,13.15133,42.5097,43.11989,3000
96962,1.471947E-03,186.2716,7.679961,6.953502,0,130.1388,0,3836.574,513.7902,551.6737,254.1351,249.5332,1.290464E-02,209.612,160.6065,501.3397,7.525387,13.17797,0,78.46281,35.05051,143.4589,501.3567,13.15158,42.48831,43.08087,3000
96994,1.468156E-03,186.2645,7.679948,6.953504,3.995694E-03,130.1382,0,3836.525,513.7902,551.6699,254.1351,249.5284,9.607257E-03,209.6129,160.6067,501.3241,7.523725,13.17838,0,78.40311,35.05026,143.4449,501.3406,13.15198,42.48822,43.06941,3000
97028,1.46436E-03,186.2665,7.679925,6.953508,0,130.1379,0,3836.483,513.7902,551.6662,254.133,249.523,1.111039E-02,209.6088,160.6069,501.3084,7.522061,13.17879,0,78.3287,35.05001,143.4313,501.3243,13.15237,42.492,43.06468,3000
97061,1.456811E-03,186.269,7.679912,6.95351,1.803108E-03,130.1373,0,3836.445,513.7902,551.6625,254.133,249.5166,1.244314E-02,209.6086,160.6072,501.2922,7.520399,13.1791,0,78.30677,35.04976,143.4176,501.3077,13.15266,42.49622,43.05653,3000
97094,1.453059E-03,186.2755,7.679904,6.953512,5.071446E-03,130.136,0,3836.383,513.7902,551.6553,254.133,249.502,7.724484E-03,209.6196,160.6074,501.2754,7.518735,13.1793,0,78.3744,35.04951,143.4036,501.2906,13.15285,42.50139,43.05361,3000
