TIME(10ms),JKA01\JKA01\CTEC_ATAG0@Out.Val(1#核功率),JKA02\JKA01\CTEC_ATAG0@Out.Val(2#核功率),N00\JEG\CTEC_ATAG0@Out.Val(1#一回路压力),N00\JEG\CTEC_ATAG1@Out.Val(2#一回路压力),N00\HEC01\CTEC_ATAG0@Out.Val(1#一回路流量),N20\HEC02\CTEC_ATAG0@Out.Val(2#一回路流量),N00\HEC01\CTEC_ATAG3@Out.Val(1#氦风机转速),N20\HEC02\CTEC_ATAG3@Out.Val(2#氦风机转速),N00\HEC01\CTEC_ATAG1@Out.Val(1#热氦温度),N20\HEC02\CTEC_ATAG1@Out.Val(2#热氦温度),N00\HEC01\CTEC_ATAG2@Out.Val(1#冷氦温度),N20\HEC02\CTEC_ATAG2@Out.Val(2#冷氦温度),N00\HEC01\CTEC_ATAG5@Out.Val(1#热功率),N20\HEC02\CTEC_ATAG5@Out.Val(2#热功率),T00\LBA002\CTEC_ATAG0@Out.Val(1#SG出口温度),T00\LBA003\CTEC_ATAG0@Out.Val(2#SG出口温度),T00\LBA002\1LBA10CP801A@Out.Val(1#SG出口压力),T00\LBA003\2LBA10CP801A@Out.Val(2#SG出口压力),T00\LBA002\1LAB10CF001@Out.Val(1#给水流量),T00\LBA003\2LAB10CF001@Out.Val(2#给水流量),T00\LAB001\CTEC_ATAG23@Out.Val(1#给水温度),T00\LAB001\CTEC_ATAG25@Out.Val(2#给水温度),T00\LBA001\CTEC_ATAG10@Out.Val(蒸汽母管温度),T00\LBA001\CTEC_ATAG9@Out.Val(蒸汽母管压力),T00\LBA001\CTEC_ATAG26@Out.Val(主蒸汽流量),E00\GEN\CTEC_ATAG0@Out.Val(发电机功率),E00\GEN\CTEC_ATAG1@Out.Val(汽轮机转速)
97127,1.445614E-03,186.2791,7.679897,6.953516,0,130.136,0,3836.353,513.7902,551.6517,254.1309,249.4942,1.419663E-03,209.625,160.6077,501.2541,7.516739,13.1794,0,77.97873,35.04922,143.3896,501.2696,13.15293,42.50198,43.05125,3000
97160,1.441875E-03,186.2728,7.679845,6.953526,9.08221E-05,130.1372,0,3836.322,513.7902,551.6482,254.131,249.4865,1.321541E-02,209.6287,160.4672,501.2347,7.515076,13.17923,0,77.97994,35.04897,143.3768,501.251,13.15277,42.48373,43.03271,3000
97193,1.434443E-03,186.274,7.679832,6.95353,8.300166E-03,130.1379,0,3836.279,513.7902,551.6447,254.131,249.479,1.146445E-02,209.6395,160.4674,501.2183,7.513745,13.17898,0,78.05717,35.04877,143.3656,501.2355,13.15254,42.45451,43.01538,3000
97226,1.43075E-03,186.2762,7.679836,6.953535,0,130.139,0,3836.18,513.7902,551.6379,254.1289,249.4635,4.313484E-03,209.6671,160.4676,501.1977,7.512081,13.17876,0,78.2405,35.04852,143.3506,501.2167,13.15233,42.41658,42.98884,3000
97260,1.423418E-03,186.283,7.679767,6.953539,9.30272E-04,130.1396,0,3836.125,513.7902,551.6345,254.1289,249.4549,1.162122E-02,209.679,160.4679,501.1778,7.510417,13.17875,0,78.21584,35.04827,143.3367,501.1985,13.15233,42.37363,42.92683,3000
97292,1.419737E-03,186.2805,7.679756,6.953543,4.142371E-03,130.14,0,3836.067,513.7902,551.6313,254.1289,249.4458,0.0145751,209.6828,160.4682,501.1497,7.508087,13.17876,0,78.21111,35.04793,143.3173,501.1729,13.15235,42.3512,42.9091,3000
97325,1.41242E-03,186.2797,7.679753,6.953546,6.311691E-03,130.14,0,3836.009,513.7902,551.6281,254.1289,249.4363,8.839162E-03,209.6805,160.4684,501.1295,7.506423,13.17882,0,78.34197,35.04768,143.3027,501.1544,13.15241,42.3329,42.8969,3000
97359,1.408783E-03,186.2834,7.679727,6.953548,0,130.1381,0,3835.909,513.7902,551.6215,254.1268,249.4158,1.159799E-02,209.6897,160.4687,501.1058,7.504426,13.17901,0,78.25079,35.04741,143.2866,501.1326,13.1526,42.30965,42.86351,3000
97391,1.401565E-03,186.2865,7.679705,6.95355,0.0017158,130.1379,0,3835.874,513.7902,551.6182,254.1268,249.4053,1.164258E-02,209.6931,160.4689,501.0898,7.502761,13.1791,0,78.2253,35.04718,143.2736,501.1139,13.1527,42.30417,42.85299,3000
97424,1.397941E-03,186.2796,7.679696,6.953553,5.269268E-03,130.1377,0,3835.837,513.7902,551.615,254.1268,249.3952,8.880852E-03,209.6953,160.4691,501.065,7.501097,13.17911,0,78.05206,35.04695,143.2608,501.0945,13.15269,42.29162,42.84068,3000
97458,1.390737E-03,186.2808,7.679688,6.953556,0,130.1379,0,3835.804,513.7901,551.6115,254.1247,249.3862,6.395228E-04,209.6983,160.4694,501.0393,7.4991,13.17896,0,78.1957,35.04667,143.2438,501.0704,13.15254,42.26532,42.80998,3000
97490,1.387156E-03,186.2863,7.679638,6.953561,3.183771E-04,130.1383,0,3835.765,513.7901,551.6082,254.1247,249.3779,1.328946E-02,209.6987,160.4696,501.0181,7.497436,13.17894,0,78.21107,35.04644,143.2298,501.0507,13.15254,42.23349,42.785,3000
97523,1.383611E-03,186.2802,7.679627,6.953563,4.463877E-03,130.1386,0,3835.722,513.7901,551.605,254.1247,249.3701,9.072499E-03,209.7074,160.4698,501.0012,7.496105,13.17896,0,78.17174,35.04626,143.2189,501.0349,13.15256,42.22137,42.76364,3000
97557,1.376481E-03,186.2812,7.679618,6.953564,0,130.1393,0,3835.633,513.7901,551.5982,254.1227,249.3553,5.840236E-04,209.7107,160.4701,500.9762,7.494109,13.179,0,78.31005,35.04599,143.2017,501.011,13.15261,42.19631,42.73334,3000
97589,1.369387E-03,186.2836,7.679592,6.953565,0,130.1391,0,3835.583,513.7901,551.5948,254.1227,249.3478,1.016283E-02,209.7148,160.4703,500.9561,7.492446,13.17916,0,78.3987,35.04576,143.1869,500.9914,13.15276,42.17501,42.71634,3000
97623,1.365902E-03,186.2903,7.679554,6.953564,3.93915E-03,130.1385,0,3835.537,513.7902,551.5914,254.1227,249.3401,9.331655E-03,209.7116,160.3301,500.9291,7.490118,13.17957,0,78.46269,35.04544,143.1668,500.9648,13.15315,42.1729,42.6992,3000
97656,1.358864E-03,186.2844,7.679543,6.953564,1.065141E-02,130.1378,0,3835.457,513.7902,551.5845,254.1206,249.3238,2.932564E-03,209.7081,160.3304,500.9063,7.488122,13.18001,0,78.48615,35.04516,143.1498,500.9422,13.15357,42.17649,42.68959,3000
97690,1.355351E-03,186.2836,7.679498,6.953563,0,130.1375,0,3835.423,513.7902,551.581,254.1206,249.3156,1.009897E-02,209.7092,160.3306,500.8873,7.486458,13.18039,0,78.44149,35.04493,143.1362,500.9232,13.15393,42.18082,42.68624,3000
97722,1.348366E-03,186.2881,7.679471,6.953564,3.643584E-04,130.1371,0,3835.388,513.7902,551.5775,254.1206,249.3075,1.444512E-02,209.7041,160.3308,500.8679,7.484794,13.1807,0,78.42944,35.0447,143.1227,500.9039,13.15423,42.18641,42.683,3000
97756,1.344936E-03,186.291,7.679458,6.953565,3.67517E-03,130.1373,0,3835.354,513.7902,551.5739,254.1206,249.2996,9.161332E-03,209.7125,160.3311,500.8435,7.482797,13.18093,0,78.2467,35.04443,143.1075,500.8803,13.15444,42.19357,42.68002,3000
97788,1.341459E-03,186.2887,7.679427,6.953569,0,130.1372,0,3835.317,513.7902,551.5703,254.1185,249.292,1.182242E-02,209.7172,160.3313,500.8217,7.481133,13.18088,0,78.17551,35.0442,143.095,500.8593,13.15439,42.19644,42.67731,3000
97821,1.334546E-03,186.2878,7.679408,6.953572,1.455158E-03,130.1386,0,3835.236,513.7902,551.5631,254.1185,249.2775,0.0118046,209.7401,160.3316,500.7942,7.479135,13.18064,0,78.07813,35.04393,143.0799,500.8334,13.15416,42.16573,42.67002,3000
97854,1.331111E-03,186.2923,7.679398,6.953574,5.754713E-03,130.1392,0,3835.188,513.7902,551.5597,254.1185,249.2704,8.372706E-03,209.7536,160.3318,500.7701,7.477471,13.18031,0,77.8045,35.04371,143.0686,500.8111,13.15386,42.13326,42.64897,3000
97887,1.324251E-03,186.2951,7.679392,6.953576,0,130.1401,0,3835.138,513.7902,551.5561,254.1164,249.2629,1.581321E-03,209.7655,160.3321,500.7448,7.475807,13.17979,0,77.8166,35.0435,143.0561,500.7878,13.15337,42.08382,42.59507,3000
97920,1.320867E-03,186.3025,7.679357,6.953576,2.388646E-03,130.1406,0,3835.023,513.7902,551.549,254.1164,249.2458,0.0117002,209.788,160.3323,500.719,7.474142,13.17922,0,77.73253,35.04329,143.0434,500.7642,13.15284,42.02198,42.56253,3000
97954,1.314062E-03,186.296,7.679351,6.953575,1.074265E-02,130.1405,0,3834.968,513.7902,551.5453,254.1164,249.236,9.259203E-03,209.7961,160.3325,500.6933,7.472477,13.17865,0,77.86865,35.04308,143.0295,500.7401,13.1523,41.96258,42.51703,3000
97987,1.310679E-03,186.2973,7.679361,6.953573,1.996438E-03,130.1403,0,3834.918,513.7902,551.5416,254.1143,249.2254,6.864785E-04,209.8017,160.3328,500.6636,7.470479,13.1782,0,77.94866,35.04283,143.0128,500.7122,13.15189,41.8789,42.43813,3000
98020,1.307291E-03,186.2995,7.679355,6.953572,0,130.1401,0,3834.87,513.7902,551.538,254.1143,249.2144,1.013455E-02,209.8032,160.3331,500.6355,7.468481,13.17799,0,77.999,35.04258,142.9963,500.685,13.15171,41.82862,42.39351,3000
98053,1.300554E-03,186.2967,7.679338,6.953568,6.556251E-03,130.1396,0,3834.824,513.7902,551.5344,254.1143,249.2032,6.366747E-03,209.799,160.1929,500.6131,7.466816,13.17789,0,78.12504,35.04237,142.9818,500.6624,13.15161,41.80587,42.36421,3000
98086,1.297206E-03,186.2958,7.679336,6.953567,0,130.1386,0,3834.744,513.7902,551.5271,254.1123,249.1814,2.254508E-03,209.7835,160.1931,500.5961,7.465483,13.17791,0,77.98706,35.0422,142.9715,500.6449,13.15164,41.78132,42.32627,3000
98119,1.290561E-03,186.3003,7.679316,6.953567,0,130.1379,0,3834.71,513.7902,551.5235,254.1123,249.1713,1.193846E-02,209.7726,160.1933,500.5795,7.46415,13.17794,0,77.97494,35.04203,142.9609,500.6274,13.15168,41.75233,42.30104,3000
98151,1.287225E-03,186.3032,7.679296,6.953568,1.971191E-03,130.1375,0,3834.681,513.7902,551.5197,254.1123,249.1623,1.164223E-02,209.7625,160.1936,500.5553,7.462151,13.17789,0,77.93808,35.04178,142.9451,500.6008,13.15163,41.7319,42.26971,3000
98185,1.280593E-03,186.3069,7.679288,6.95357,3.64044E-03,130.1372,0,3834.651,513.7902,551.5159,254.1123,249.1544,7.83511E-03,209.7532,160.1938,500.5318,7.460151,13.17775,0,77.82241,35.04153,142.9297,500.574,13.1515,41.70423,42.24815,3000
98217,1.274033E-03,186.3042,7.679256,6.953576,0,130.1371,0,3834.622,513.7902,551.5121,254.1102,249.1479,1.172108E-02,209.7435,160.194,500.5163,7.458818,13.1776,0,77.87859,35.04136,142.9186,500.5562,13.15136,41.68273,42.21948,3000
98250,1.270754E-03,186.3057,7.679235,6.953579,1.625136E-03,130.1369,0,3834.554,513.7902,551.5048,254.1102,249.138,1.221136E-02,209.7268,160.1942,500.4979,7.457151,13.17748,0,77.90507,35.04115,142.9048,500.5345,13.15125,41.64067,42.2119,3000
98283,1.267469E-03,186.3078,7.679226,6.953582,5.393331E-03,130.1365,0,3834.519,513.7902,551.5011,254.1102,249.1338,8.569563E-03,209.7199,160.1945,500.4805,7.455485,13.17743,0,78.07822,35.04094,142.8899,500.5137,13.15121,41.6104,42.15618,3000
98316,1.260977E-03,186.3016,7.679219,6.953586,0,130.1362,0,3834.486,513.7902,551.4975,254.1082,249.1295,7.595968E-04,209.7119,160.1947,500.4675,7.454152,13.17751,0,78.06567,35.04077,142.8786,500.4979,13.15129,41.59012,42.1349,3000
98349,1.257732E-03,186.3018,7.679194,6.95359,0,130.1357,0,3834.453,513.7902,551.494,254.1082,249.1251,1.150473E-02,209.703,160.1949,500.4524,7.452485,13.17765,0,77.89014,35.04056,142.8658,500.4786,13.15143,41.57003,42.11894,3000
98383,1.251252E-03,186.3049,7.67916,6.953599,4.967632E-03,130.1351,0,3834.422,513.7902,551.4903,254.1082,249.1205,8.736383E-03,209.6933,160.1952,500.4341,7.450485,13.17765,0,77.99673,35.04031,142.8489,500.4554,13.15143,41.55995,42.09153,3000
98416,1.248055E-03,186.3015,7.679152,6.953606,0,130.1338,0,3834.367,513.7901,551.4831,254.1061,249.1108,4.710185E-04,209.681,160.1954,500.4196,7.448819,13.17763,0,77.78753,35.0401,142.8363,500.4366,13.15141,41.54204,42.07539,3000
98449,1.241626E-03,186.3014,7.679126,6.953614,0,130.1335,0,3834.345,513.7901,551.4794,254.1061,249.1057,0.0111469,209.6784,160.1957,500.4024,7.446818,13.1775,0,77.82473,35.03986,142.8199,500.4142,13.15129,41.50415,42.0539,3000
98482,1.23843E-03,186.3053,7.679101,6.953624,2.066862E-04,130.1335,0,3834.321,513.7901,551.4759,254.1061,249.1009,1.314476E-02,209.676,160.1959,500.3884,7.445152,13.17733,0,77.85113,35.03967,142.8057,500.3959,13.15114,41.48327,42.00649,3000
98514,1.232049E-03,186.3092,7.67908,6.953646,0,130.1338,0,3834.293,513.79,551.4724,254.104,249.0962,7.903138E-03,209.6761,160.1962,500.3727,7.443151,13.17723,0,77.98504,35.03944,142.788,500.375,13.15105,41.44574,41.98244,3000
98547,1.228865E-03,186.3127,7.678979,6.953659,0,130.1343,0,3834.226,513.79,551.4653,254.104,249.0872,1.184932E-02,209.6737,160.0565,500.3589,7.441151,13.17734,0,77.99345,35.03922,142.7706,500.3559,13.15116,41.41946,41.95399,3000
98581,1.222571E-03,186.3088,7.678955,6.953671,3.420845E-03,130.1343,0,3834.186,513.79,551.4617,254.104,249.0824,1.685819E-02,209.6704,160.0568,500.3461,7.438818,13.17749,0,77.85351,35.03895,142.7514,500.3348,13.15132,41.40565,41.92885,3000
98613,1.219425E-03,186.3113,7.678945,6.953683,6.86629E-03,130.1339,0,3834.146,513.79,551.4581,254.104,249.0773,8.668353E-03,209.6665,160.057,500.3337,7.43715,13.17754,0,78.03773,35.03876,142.7365,500.3201,13.15135,41.39368,41.91624,3000
98646,1.216273E-03,186.3148,7.678929,6.95371,0,130.1329,0,3834.078,513.79,551.4509,254.1019,249.0661,9.403838E-03,209.6631,160.0573,500.3224,7.435149,13.17775,0,78.0739,35.03853,142.7188,500.304,13.15156,41.37254,41.90205,3000
98679,1.210007E-03,186.3215,7.678916,6.953725,5.250463E-03,130.1324,0,3834.049,513.79,551.4473,254.1019,249.0606,1.295289E-02,209.6629,160.0575,500.3136,7.433481,13.17794,0,77.9995,35.03834,142.7048,500.2912,13.15174,41.36964,41.87688,3000
98712,1.206892E-03,186.3256,7.678917,6.95374,8.995869E-03,130.1326,0,3834.023,513.79,551.4438,254.1019,249.0554,5.264646E-03,209.6616,160.0577,500.3047,7.431813,13.17808,0,77.97296,35.03815,142.6908,500.2787,13.15187,41.36603,41.87217,3000
98744,1.200674E-03,186.3294,7.678924,6.953755,6.173571E-03,130.1328,0,3833.99,513.79,551.4401,254.0995,249.0505,2.499433E-03,209.6598,160.058,500.294,7.429811,13.17817,0,77.98028,35.03792,142.6738,500.2639,13.15196,41.35131,41.86201,3000
98779,1.197607E-03,186.3273,7.678916,6.953786,5.625066E-04,130.1327,0,3833.92,513.79,551.4329,254.0995,249.0412,1.020574E-02,209.6654,160.0583,500.2835,7.427809,13.17823,0,78.05444,35.03769,142.656,500.2496,13.15202,41.3367,41.84755,3000
98812,1.191438E-03,186.3268,7.678916,6.953801,6.303451E-03,130.1328,0,3833.883,513.7901,551.4291,254.0995,249.0363,9.416675E-03,209.6698,160.0585,500.2751,7.42614,13.17831,0,78.03726,35.0375,142.6416,500.2383,13.15209,41.32374,41.82672,3000
98844,1.188372E-03,186.3309,7.678915,6.953817,5.031047E-03,130.1331,0,3833.844,513.7901,551.4254,254.0995,249.0312,5.248963E-03,209.6751,160.0587,500.2669,7.424471,13.1784,0,77.8858,35.03731,142.6281,500.2275,13.15218,41.30383,41.81274,3000
98878,1.18225E-03,186.3341,7.678907,6.953832,0,130.1331,0,3833.804,513.79,551.4216,254.0974,249.026,0.0013509,209.6789,160.059,500.2579,7.422803,13.17836,0,77.7709,35.03712,142.6149,500.2166,13.15215,41.28765,41.80302,3000
98911,1.179194E-03,186.3368,7.678873,6.953862,3.22017E-03,130.1332,0,3833.762,513.79,551.4179,254.0974,249.0206,1.108926E-02,209.6812,160.0592,500.2465,7.420801,13.17813,0,77.92406,35.03689,142.5968,500.203,13.15194,41.25528,41.77543,3000
98944,1.173155E-03,186.333,7.67887,6.953876,6.827277E-03,130.1328,0,3833.679,513.79,551.4106,254.0974,249.0087,6.95798E-03,209.6956,160.0594,500.2392,7.419466,13.17806,0,78.04773,35.03674,142.5842,500.1944,13.15187,41.22905,41.75074,3000
98977,1.170136E-03,186.3351,7.678866,6.953889,0,130.133,0,3833.64,513.79,551.407,254.0953,249.0023,1.442159E-03,209.7014,159.9195,500.2328,7.41813,13.17815,0,78.11488,35.03658,142.5719,500.1866,13.15196,41.20394,41.74178,3000
99009,1.164108E-03,186.3378,7.678846,6.953903,0,130.1331,0,3833.597,513.79,551.4033,254.0953,248.9958,1.245163E-02,209.7024,159.9198,500.2238,7.416127,13.17842,0,78.01645,35.03635,142.5544,500.1761,13.15223,41.17992,41.70966,3000
99043,1.161134E-03,186.3347,7.678826,6.953917,1.889989E-03,130.1332,0,3833.556,513.79,551.3995,254.0953,248.9892,1.118507E-02,209.701,159.92,500.2164,7.414457,13.17864,0,78.24212,35.03617,142.5384,500.1673,13.15244,41.17811,41.70718,3000
99075,1.158147E-03,186.3339,7.678813,6.953942,0,130.1328,0,3833.514,513.79,551.3959,254.0933,248.9824,4.648803E-04,209.6983,159.9203,500.2084,7.412454,13.17908,0,78.44205,35.03596,142.5188,500.1577,13.15285,41.17915,41.70827,3000
99109,1.152181E-03,186.3376,7.678791,6.953956,0,130.1319,0,3833.441,513.79,551.3885,254.0933,248.9684,1.177013E-02,209.6995,159.9205,500.2023,7.41045,13.17964,0,78.32398,35.03576,142.5013,500.1497,13.15351,41.18261,41.7104,3000
99141,1.149204E-03,186.3406,7.678768,6.95397,8.070159E-04,130.1322,0,3833.408,513.79,551.3849,254.0933,248.9616,1.200212E-02,209.6989,159.9208,500.1951,7.40878,13.18032,0,78.28188,35.03559,142.4868,500.143,13.15405,41.18951,41.7137,3000
99174,1.143284E-03,186.3434,7.678759,6.953986,5.23768E-03,130.132,0,3833.37,513.79,551.3813,254.0933,248.9553,8.010545E-03,209.6994,159.921,500.188,7.40711,13.18075,0,78.29523,35.03542,142.4721,500.1358,13.15446,41.20127,41.72084,3000
99208,1.140376E-03,186.341,7.678726,6.954016,0,130.1321,0,3833.334,513.79,551.3776,254.0912,248.9496,1.144434E-02,209.7011,159.9213,500.1765,7.404772,13.18117,0,78.43247,35.03518,142.4505,500.1251,13.15485,41.21867,41.73688,3000
99241,1.134503E-03,186.3402,7.678702,6.954031,0,130.1324,0,3833.294,513.79,551.3738,254.0912,248.9442,1.258045E-02,209.7095,159.9216,500.1693,7.403102,13.1814,0,78.26365,35.035,142.4369,500.1172,13.15511,41.22869,41.7446,3000
99274,1.131571E-03,186.3442,7.67869,6.954047,6.849542E-03,130.1326,0,3833.251,513.79,551.3702,254.0912,248.9388,8.759192E-03,209.7195,159.9218,500.1594,7.401766,13.18157,0,78.06722,35.03487,142.4264,500.1104,13.15522,41.23543,41.75177,3000
99308,1.125776E-03,186.3466,7.678688,6.954062,1.241881E-02,130.1338,0,3833.159,513.79,551.3626,254.0891,248.9279,8.445463E-04,209.7421,159.9221,500.1424,7.399429,13.18141,0,77.99017,35.03463,142.4072,500.0965,13.15505,41.24113,41.76312,3000
99340,1.119978E-03,186.34,7.678649,6.954076,1.073583E-03,130.134,0,3833.107,513.79,551.3588,254.0891,248.9221,1.192731E-02,209.7575,159.9223,500.1288,7.397761,13.18118,0,77.99377,35.03445,142.3931,500.0858,13.15483,41.20881,41.75418,3000
99373,1.11713E-03,186.341,7.678642,6.954089,7.356668E-03,130.1345,0,3833.054,513.7902,551.3552,254.0891,248.9155,1.308986E-02,209.7712,159.9225,500.1142,7.396095,13.18092,0,78.05135,35.03428,142.3782,500.0746,13.15459,41.1758,41.73513,3000
99407,1.114244E-03,186.3437,7.678656,6.954113,2.914568E-03,130.1349,0,3833.002,513.7902,551.3514,254.0891,248.9081,1.633123E-03,209.7874,159.7828,500.0967,7.394106,13.18078,0,78.19314,35.03408,142.3596,500.0616,13.15447,41.12127,41.70212,3000
99439,1.108505E-03,186.3496,7.678651,6.954124,0,130.1354,0,3832.896,513.7902,551.3439,254.087,248.8909,1.054741E-02,209.8187,159.7831,500.0826,7.392457,13.18087,0,78.29996,35.03391,142.3442,500.0512,13.15456,41.10099,41.68147,3000
99473,1.102829E-03,186.344,7.678639,6.954135,1.630655E-03,130.1356,0,3832.843,513.7902,551.3401,254.0869,248.8812,1.112587E-02,209.823,159.7834,500.0629,7.390159,13.18115,0,78.3267,35.03366,142.3232,500.0364,13.15483,41.08826,41.67211,3000
99506,1.099992E-03,186.3445,7.67863,6.954145,9.565881E-03,130.1358,0,3832.79,513.7903,551.3364,254.0869,248.8709,4.615455E-03,209.8286,159.7836,500.0487,7.388525,13.18139,0,78.36082,35.03349,142.3083,500.0255,13.15506,41.08741,41.67373,3000
99538,1.09715E-03,186.3474,7.678638,6.954155,6.786841E-03,130.1353,0,3832.738,513.7903,551.3328,254.0869,248.8602,8.006399E-04,209.83,159.7839,500.0315,7.38657,13.18169,0,78.28033,35.03329,142.2913,500.0118,13.15535,41.08331,41.67196,3000
99571,0.0010915,186.3535,7.678649,6.954175,0,130.1351,0,3832.65,513.7902,551.3254,254.0798,248.839,3.935963E-03,209.8362,159.7841,500.0167,7.384942,13.1819,0,78.30574,35.03312,142.2768,499.9998,13.15554,41.0825,41.67313,3000
99604,1.085911E-03,186.3479,7.678635,6.954186,0,130.1351,0,3832.609,513.7902,551.3219,254.0798,248.8293,7.475959E-04,209.8423,159.7843,500.0041,7.383639,13.18201,0,78.24294,35.03298,142.2657,499.9897,13.15565,41.08092,41.67464,3000
99637,1.083118E-03,186.3484,7.678618,6.954198,3.132395E-03,130.1356,0,3832.568,513.7902,551.3184,254.0798,248.8204,9.397375E-04,209.8545,159.7845,499.9877,7.382011,13.18208,0,78.12685,35.03281,142.2521,499.9761,13.15572,41.06934,41.6701,3000
99669,1.080319E-03,186.3513,7.678612,6.954209,3.715079E-03,130.1363,0,3832.522,513.7902,551.3148,254.0798,248.8123,1.845205E-03,209.8588,159.7848,499.967,7.380056,13.18208,0,78.28713,35.0326,142.2342,499.9592,13.15571,41.04875,41.66518,3000
99704,1.074756E-03,186.3546,7.6786,6.954229,0,130.1374,0,3832.415,513.7902,551.308,254.0775,248.7974,4.097396E-03,209.8714,159.7851,499.9463,7.378102,13.18218,0,78.41031,35.03239,142.2158,499.9422,13.15582,41.02694,41.65389,3000
99736,1.07199E-03,186.3617,7.678587,6.954237,2.124097E-03,130.1375,0,3832.36,513.7902,551.3047,254.0775,248.7897,4.85099E-03,209.8713,159.7853,499.9291,7.376473,13.18241,0,78.38946,35.03224,142.2014,499.9283,13.15603,41.01914,41.64006,3000
99771,1.066501E-03,186.3588,7.678582,6.954244,4.387989E-03,130.1373,0,3832.309,513.7902,551.3015,254.0775,248.7814,1.180634E-03,209.8806,159.7856,499.908,7.374517,13.18269,0,78.35519,35.03206,142.1844,499.9108,13.15631,41.01223,41.64001,3000
99806,1.063746E-03,186.3587,7.678559,6.954257,0,130.1365,0,3832.259,513.7902,551.2983,254.0754,248.7724,3.947045E-03,209.8818,159.7858,499.8897,7.372888,13.18288,0,78.46207,35.03191,142.1694,499.8958,13.15649,41.01062,41.63829,3000
99838,1.058268E-03,186.3527,7.67854,6.954265,1.090754E-03,130.1366,0,3832.219,513.7902,551.2952,254.0754,248.7631,5.258939E-03,209.8821,159.786,499.875,7.371584,13.18308,0,78.49328,35.03178,142.1578,499.8838,13.15667,41.00908,41.6382,3000
99871,1.05285E-03,186.3619,7.678531,6.954272,3.450371E-03,130.1361,0,3832.139,513.7902,551.2891,254.0754,248.744,1.46893E-03,209.8968,159.6464,499.856,7.369954,13.18332,0,78.34941,35.03163,142.1447,499.8683,13.15691,41.00261,41.63653,3000
99904,1.050142E-03,186.3575,7.678525,6.954279,0,130.1368,0,3832.102,513.7901,551.286,254.0734,248.7348,8.424037E-04,209.9061,159.6466,499.8357,7.368323,13.18342,0,78.24176,35.03148,142.1315,499.8517,13.157,40.9956,41.63479,3000
99937,1.044734E-03,186.36,7.678481,6.954296,5.660899E-04,130.1374,0,3832.058,513.7901,551.2832,254.0734,248.7258,5.379851E-03,209.9092,159.6469,499.8097,7.366367,13.18334,0,78.19431,35.0313,142.1155,499.8304,13.15692,40.98077,41.62586,3000
99970,1.042035E-03,186.3631,7.67847,6.954303,3.181618E-03,130.138,0,3832.01,513.7901,551.2803,254.0734,248.7171,1.534677E-03,209.9172,159.6471,499.7868,7.364736,13.18317,0,78.12823,35.03114,142.1025,499.8115,13.15677,40.96003,41.61997,3000
100003,1.039354E-03,186.37,7.678463,6.954309,0,130.1387,0,3831.905,513.79,551.2745,254.0713,248.6994,1.063676E-03,209.937,159.6474,499.758,7.362779,13.18284,0,77.91952,35.03096,142.0876,499.7878,13.15645,40.92361,41.6018,3000
100036,1.034033E-03,186.3735,7.678439,6.954317,0,130.1388,0,3831.853,513.79,551.2717,254.0713,248.6901,4.703779E-03,209.9451,159.6476,499.7331,7.361148,13.18249,0,78.0894,35.03081,142.0734,499.7672,13.15613,40.86805,41.56873,3000
100069,1.031362E-03,186.3671,7.678415,6.954322,2.541035E-03,130.1391,0,3831.801,513.79,551.2691,254.0713,248.6806,5.43896E-03,209.956,159.6478,499.713,7.359844,13.18222,0,78.02222,35.03069,142.0627,499.7501,13.15587,40.84045,41.53911,3000
100102,1.026051E-03,186.3687,7.678413,6.954333,0,130.1391,0,3831.749,513.79,551.2663,254.0693,248.671,1.832982E-03,209.9649,159.648,499.6882,7.358213,13.18198,0,78.10762,35.03053,142.0484,499.7289,13.15566,40.79136,41.51712,3000
100135,1.023442E-03,186.3746,7.678402,6.954338,0,130.1394,0,3831.648,513.79,551.2606,254.0693,248.6511,5.841357E-03,209.9689,159.6483,499.6592,7.356256,13.18185,0,78.09722,35.03035,142.0318,499.7034,13.15554,40.74449,41.47185,3000
100166,1.018173E-03,186.3683,7.678393,6.954342,3.807045E-03,130.1389,0,3831.599,513.79,551.2579,254.0693,248.641,4.711573E-03,209.9676,159.6485,499.6354,7.354625,13.18177,0,77.99936,35.0302,142.0188,499.6819,13.15547,40.71648,41.45446,3000
100199,1.015543E-03,186.3694,7.678392,6.954346,8.29434E-03,130.1385,0,3831.557,513.79,551.2552,254.0693,248.6308,7.390868E-04,209.9636,159.6487,499.6163,7.35332,13.18167,0,78.13544,35.03008,142.0072,499.6644,13.15539,40.70028,41.44215,3000
100232,1.010314E-03,186.3749,7.678388,6.954355,0,130.138,0,3831.518,513.79,551.2527,254.0672,248.6208,5.699741E-03,209.959,159.6489,499.5932,7.351363,13.18166,0,78.19912,35.02989,141.9897,499.6383,13.15539,40.6563,41.41429,3000
100264,1.007744E-03,186.3693,7.67838,6.954361,7.188118E-03,130.1375,0,3831.481,513.79,551.2501,254.0672,248.6113,4.715017E-03,209.9576,159.6491,499.571,7.350058,13.18176,0,78.27956,35.02977,141.9782,499.6212,13.15548,40.64223,41.398,3000
100297,1.002556E-03,186.3688,7.67839,6.954367,8.137847E-03,130.1375,0,3831.415,513.79,551.2446,254.0672,248.5944,8.403661E-04,209.9473,159.6493,499.5496,7.348427,13.18195,0,78.33101,35.02962,141.9641,499.5999,13.15566,40.63189,41.38865,3000
100331,9.999663E-04,186.3732,7.678397,6.954373,1.667698E-03,130.1375,0,3831.378,513.79,551.242,254.0672,248.5872,0,209.9393,159.51,499.5205,7.346143,13.18227,0,78.3839,35.0294,141.9443,499.5704,13.15597,40.62634,41.37645,3000
100364,9.948174E-04,186.3766,7.678398,6.95438,0,130.1372,0,3831.338,513.79,551.2391,254.0651,248.5806,4.068632E-03,209.9301,159.5102,499.5003,7.344512,13.18252,0,78.273,35.02925,141.9312,499.5495,13.1562,40.62488,41.37267,3000
100462,9.846292E-04,186.3785,7.67836,6.954408,0,130.1357,0,3831.206,513.79,551.2279,254.063,248.5564,0,209.9317,159.511,499.427,7.338963,13.18212,0,77.90079,35.02873,141.889,499.473,13.15582,40.57793,41.34639,3000
100467,9.74545E-04,186.3773,7.678319,6.954437,0,130.1374,0,3831.088,513.79,551.2195,254.061,248.5398,1.400634E-03,209.9509,159.5117,499.3525,7.333413,13.18097,0,78.24194,35.02826,141.8409,499.395,13.15476,40.41651,41.22993,3000
100561,9.74545E-04,186.3773,7.678319,6.954437,0,130.1374,0,3831.088,513.79,551.2195,254.061,248.5398,1.400634E-03,209.9509,159.5117,499.3525,7.333413,13.18097,0,78.24194,35.02826,141.8409,499.395,13.15476,40.41651,41.22993,3000
100596,9.695274E-04,186.3838,7.678298,6.954443,0,130.1375,0,3830.99,513.79,551.2137,254.061,248.5267,4.874608E-03,209.9561,159.5119,499.3375,7.332106,13.18109,0,78.46542,35.02816,141.8279,499.3786,13.15488,40.38344,41.20317,3000
100629,9.670337E-04,186.3876,7.678277,6.954449,8.238041E-04,130.137,0,3830.944,513.79,551.2109,254.061,248.5187,5.321458E-03,209.9512,159.5122,499.3179,7.330146,13.18174,0,78.66961,35.028,141.8089,499.3564,13.15551,40.373,41.19049,3000
100663,9.620831E-04,186.3816,7.678266,6.954455,3.424234E-03,130.1361,0,3830.903,513.79,551.2078,254.061,248.5099,1.38119E-03,209.9433,159.5124,499.3036,7.328513,13.18255,0,78.56727,35.02786,141.7951,499.3392,13.15629,40.38006,41.18084,3000
100695,9.595983E-04,186.3833,7.678236,6.954469,0,130.1351,0,3830.87,513.7899,551.2048,254.059,248.5009,5.148691E-03,209.9277,159.5126,499.2925,7.327207,13.18321,0,78.50053,35.02776,141.7843,499.3256,13.15693,40.39022,41.18253,3000
100729,9.571305E-04,186.3859,7.678212,6.954478,2.991163E-04,130.1343,0,3830.842,513.7899,551.2018,254.059,248.4921,5.480027E-03,209.9192,159.5128,499.2784,7.325573,13.1839,0,78.49082,35.02762,141.7707,499.3085,13.15759,40.41017,41.18796,3000
100762,9.522027E-04,186.3936,7.6782,6.954488,2.944865E-03,130.1332,0,3830.801,513.7899,551.1956,254.059,248.4769,1.44483E-03,209.9194,159.5131,499.2606,7.323613,13.18449,0,78.44706,35.02746,141.7546,499.2874,13.15815,40.43814,41.20255,3000
100794,9.473002E-04,186.4014,7.678191,6.9545,0,130.1339,0,3830.777,513.7899,551.1925,254.057,248.4709,2.153534E-03,209.9253,159.3737,499.2479,7.32198,13.18473,0,78.36439,35.02733,141.7421,499.269,13.15839,40.4606,41.21207,3000
100828,9.448811E-04,186.3956,7.678159,6.954513,0,130.1351,0,3830.743,513.7899,551.1892,254.057,248.466,4.692721E-03,209.9327,159.374,499.227,7.320347,13.18476,0,78.09464,35.02719,141.7301,499.2498,13.15837,40.47757,41.22077,3000
100860,9.424513E-04,186.3952,7.678144,6.954534,5.025926E-03,130.1362,0,3830.697,513.7899,551.1859,254.057,248.462,1.291075E-03,209.9415,159.3742,499.2035,7.318387,13.1844,0,78.24478,35.02703,141.7137,499.2255,13.158,40.48825,41.23127,3000
100893,9.375994E-04,186.3906,7.678143,6.954541,1.643274E-03,130.1372,0,3830.588,513.7899,551.1791,254.057,248.4528,0,209.9635,159.3745,499.1837,7.316754,13.18415,0,78.19501,35.0269,141.7004,499.2056,13.15776,40.45802,41.22645,3000
100927,9.351776E-04,186.399,7.678143,6.954548,0,130.1368,0,3830.532,513.7899,551.1757,254.0549,248.4465,6.064186E-03,209.9803,159.3747,499.164,7.315121,13.18403,0,78.16147,35.02677,141.6873,499.1863,13.15766,40.41301,41.20254,3000
100961,9.303903E-04,186.3963,7.678133,6.954554,1.932118E-03,130.1369,0,3830.482,513.7899,551.1724,254.0549,248.4388,3.373285E-03,209.9922,159.3749,499.1477,7.313814,13.1839,0,78.10277,35.02666,141.6773,499.1707,13.15754,40.39501,41.16718,3000
100993,9.279979E-04,186.3983,7.678128,6.954559,6.18057E-03,130.1369,0,3830.434,513.7899,551.1688,254.0549,248.43,4.724213E-04,210.0038,159.3751,499.1266,7.31218,13.18368,0,78.02538,35.02653,141.6647,499.1512,13.15733,40.35502,41.15058,3000
101026,9.232204E-04,186.4055,7.678134,6.954566,2.333653E-03,130.1365,0,3830.385,513.7899,551.1653,254.0525,248.4203,3.479612E-03,210.0161,159.3753,499.1049,7.310546,13.18338,0,78.09136,35.02639,141.6512,499.1312,13.15705,40.32328,41.12694,3000
101061,9.184951E-04,186.3991,7.678141,6.954568,0,130.1366,0,3830.296,513.7899,551.1581,254.0525,248.3987,4.25764E-03,210.0382,159.3756,499.079,7.308586,13.18309,0,77.97623,35.02623,141.6359,499.107,13.15678,40.26493,41.08097,3000
101093,9.161229E-04,186.4012,7.678131,6.954572,3.402035E-04,130.1369,0,3830.253,513.7899,551.1545,254.0525,248.3877,2.218243E-04,210.047,159.3758,499.0615,7.307279,13.18288,0,78.08736,35.02613,141.6248,499.0908,13.15659,40.23964,41.06094,3000
101125,9.137668E-04,186.4039,7.678129,6.954575,3.218429E-03,130.1374,0,3830.207,513.7899,551.1509,254.0525,248.3769,4.291262E-04,210.0517,159.376,499.0401,7.305644,13.18272,0,78.16122,35.02599,141.6108,499.0707,13.15645,40.19334,41.04314,3000
101220,9.02074E-04,186.4057,7.678083,6.954584,6.203507E-03,130.1379,0,3830.061,513.7897,551.1397,254.0504,248.3474,5.867443E-03,210.0503,159.3768,498.9662,7.29976,13.1824,0,78.14902,35.02551,141.5627,498.9988,13.15616,40.10914,40.95403,3000
101223,9.02074E-04,186.4057,7.678083,6.954584,6.203507E-03,130.1373,0,3830.011,513.7897,551.1359,254.0504,248.3385,5.867443E-03,210.0485,159.3768,498.9662,7.29976,13.1824,0,78.14902,35.02551,141.5627,498.9988,13.15616,40.10914,40.95403,3000
101258,8.997541E-04,186.41,7.678089,6.954586,5.533334E-04,130.1366,0,3829.97,513.7897,551.132,254.0484,248.3301,8.103842E-04,210.0442,159.2376,498.9467,7.298127,13.18239,0,78.19975,35.02538,141.5487,498.979,13.15616,40.07602,40.91328,3000
101290,8.882412E-04,186.4254,7.678046,6.954594,0,130.1358,0,3829.833,513.7897,551.1166,254.0464,248.3022,7.892306E-04,210.0246,159.2384,498.8846,7.292246,13.18255,0,78.22941,35.0249,141.4996,498.9089,13.15632,40.03112,40.86412,3000
101357,8.882412E-04,186.4254,7.678046,6.954594,0,130.1358,0,3829.833,513.7897,551.1166,254.0464,248.3022,7.892306E-04,210.0246,159.2385,498.8777,7.29192,13.18258,0,78.35658,35.02487,141.4964,498.9052,13.15634,40.02346,40.86412,3000
101389,8.859569E-04,186.4192,7.678021,6.954597,0,130.1352,0,3829.798,513.7897,551.1125,254.0464,248.2963,2.045664E-03,210.0197,159.2387,498.8612,7.290287,13.18281,0,78.37062,35.02475,141.4821,498.8867,13.15656,40.00488,40.8467,3000
101422,8.813962E-04,186.4213,7.677993,6.954603,2.844046E-03,130.1351,0,3829.767,513.7897,551.1086,254.0464,248.2906,4.943672E-03,210.017,159.239,498.8425,7.288327,13.18316,0,78.11521,35.02461,141.4673,498.8656,13.15691,40.00571,40.82896,3000
101454,8.791198E-04,186.4243,7.677988,6.954608,0,130.1349,0,3829.702,513.7897,551.1008,254.0443,248.279,1.891461E-04,210.005,159.2392,498.8263,7.286694,13.18325,0,78.15766,35.02449,141.4541,498.847,13.15699,40.00904,40.82205,3000
101487,8.746206E-04,186.4313,7.677961,6.954613,0,130.1348,0,3829.668,513.7897,551.0967,254.0443,248.2733,2.110431E-03,210.0063,159.2395,498.8062,7.284734,13.18322,0,78.16899,35.02436,141.4378,498.8246,13.15695,39.99653,40.80774,3000
101520,8.723717E-04,186.435,7.677938,6.954619,0,130.1343,0,3829.632,513.7897,551.0927,254.0443,248.2675,6.075849E-03,210.0086,159.2397,498.7931,7.2831,13.18322,0,78.22073,35.02424,141.4239,498.8063,13.15697,39.97635,40.78701,3000
101554,8.678812E-04,186.4289,7.677929,6.954626,5.380268E-03,130.1347,0,3829.599,513.7897,551.0886,254.0443,248.2614,5.92688E-03,210.0102,159.24,498.7703,7.28114,13.18325,0,78.03748,35.02411,141.4089,498.7849,13.15699,39.95527,40.7685,3000
101586,8.656398E-04,186.4308,7.677912,6.954641,0,130.1352,0,3829.562,513.7897,551.0845,254.0423,248.2552,9.606934E-04,210.0182,159.2402,498.7537,7.27918,13.18316,0,78.07103,35.02397,141.3924,498.7631,13.15689,39.92952,40.73269,3000
101619,8.634391E-04,186.437,7.677891,6.954648,1.551535E-02,130.1353,0,3829.52,513.7897,551.0806,254.0423,248.2491,6.180719E-03,210.0201,159.2405,498.7338,7.277546,13.18308,0,78.18774,35.02385,141.3783,498.7456,13.15683,39.90726,40.71033,3000
101652,8.589952E-04,186.4404,7.677875,6.954657,3.664731E-03,130.1358,0,3829.429,513.7897,551.0726,254.0423,248.236,5.305526E-03,210.0276,159.2407,498.7149,7.275586,13.18316,0,78.2987,35.02372,141.3609,498.7251,13.15691,39.88306,40.69045,3000
101686,8.567769E-04,186.4343,7.677873,6.954665,6.843421E-05,130.1355,0,3829.383,513.7897,551.0687,254.0403,248.2288,1.574697E-03,210.031,159.1017,498.697,7.273625,13.18341,0,78.32407,35.02358,141.3441,498.7057,13.15716,39.8729,40.65461,3000
101718,8.523669E-04,186.4361,7.677854,6.954673,0,130.1356,0,3829.341,513.7895,551.0648,254.0403,248.221,1.461799E-03,210.0312,159.102,498.6823,7.27199,13.18365,0,78.27614,35.02346,141.3307,498.6898,13.15738,39.86915,40.64214,3000
101751,0.0008502,186.4384,7.677765,6.95469,7.206077E-03,130.1349,0,3829.257,513.7895,551.0568,254.0403,248.2049,6.36079E-03,210.0319,159.1022,498.6674,7.270356,13.18381,0,78.24549,35.02335,141.3174,498.6737,13.15753,39.86936,40.6356,3000
101785,8.458243E-04,186.4457,7.677772,6.954699,1.284402E-03,130.1347,0,3829.22,513.7895,551.053,254.0383,248.1968,2.888015E-03,210.0387,159.1025,498.6489,7.268067,13.1839,0,78.14758,35.02319,141.299,498.6511,13.15762,39.85793,40.61331,3000
101817,8.436402E-04,186.4492,7.677753,6.954709,0,130.1347,0,3829.184,513.7895,551.0493,254.0383,248.1889,7.497572E-04,210.0473,159.1027,498.6297,7.266433,13.18387,0,78.12891,35.02308,141.2859,498.6346,13.15759,39.84165,40.60551,3000
101850,8.393224E-04,186.4434,7.677733,6.954719,2.559441E-03,130.1353,0,3829.146,513.7896,551.0456,254.0383,248.1814,3.65308E-03,210.047,159.103,498.6135,7.264798,13.18377,0,77.94271,35.02296,141.2737,498.6178,13.1575,39.81995,40.58782,3000
101884,8.371647E-04,186.4446,7.677744,6.954737,2.906973E-03,130.136,0,3829.102,513.7896,551.0417,254.0359,248.1743,0,210.0556,159.1032,498.5927,7.262836,13.18347,0,77.97842,35.02282,141.258,498.597,13.15721,39.78864,40.54725,3000
101916,8.328559E-04,186.4415,7.67775,6.954745,0,130.1363,0,3829.006,513.7896,551.0344,254.0359,248.1604,3.043255E-03,210.0709,159.1035,498.5751,7.261201,13.18316,0,77.92663,35.02271,141.245,498.5794,13.15693,39.747,40.52257,3000
101948,8.307053E-04,186.4426,7.677736,6.954752,0,130.1362,0,3828.956,513.7896,551.0308,254.0359,248.1527,4.470273E-03,210.0782,159.1036,498.5611,7.259894,13.18293,0,77.91331,35.02262,141.2343,498.5654,13.15671,39.7059,40.48218,3000
101983,8.285693E-04,186.4455,7.677736,6.954759,4.604643E-03,130.1363,0,3828.907,513.7896,551.0272,254.0359,248.1447,1.414319E-03,210.0817,159.1039,498.5439,7.258259,13.1827,0,78.07922,35.02248,141.217,498.5449,13.15647,39.65616,40.43492,3000
102015,8.243047E-04,186.4484,7.677736,6.954765,3.317789E-03,130.1363,0,3828.86,513.7896,551.0236,254.0358,248.1364,3.808633E-04,210.0847,159.1041,498.5275,7.256623,13.18259,0,78.05531,35.02239,141.2059,498.5315,13.1564,39.62272,40.40645,3000
102048,8.222001E-04,186.4425,7.677729,6.95477,0,130.1358,0,3828.813,513.7896,551.0201,254.0338,248.1278,1.783768E-03,210.0836,159.1043,498.5119,7.254988,13.1826,0,78.19949,35.02227,141.1911,498.5155,13.15642,39.59748,40.37694,3000
102082,8.17969E-04,186.444,7.677692,6.95478,2.475874E-03,130.1349,0,3828.734,513.7896,551.0132,254.0338,248.1101,4.944787E-03,210.0754,159.1045,498.4973,7.253352,13.18275,0,78.23366,35.02216,141.1766,498.5001,13.15657,39.57752,40.34287,3000
102114,8.158658E-04,186.4508,7.677686,6.954785,4.894474E-03,130.1343,0,3828.698,513.7896,551.0095,254.0338,248.1014,1.992835E-03,210.0679,159.1048,498.4836,7.251716,13.18299,0,78.22682,35.02205,141.1626,498.4851,13.1568,39.57205,40.32831,3000
102147,8.116905E-04,186.454,7.677683,6.954792,0,130.134,0,3828.667,513.7895,551.0062,254.0318,248.0932,2.226765E-03,210.0642,158.9659,498.4676,7.249753,13.1833,0,78.22273,35.02191,141.1461,498.4673,13.15709,39.56685,40.31784,3000
102181,8.09595E-04,186.4525,7.677664,6.954799,0,130.1336,0,3828.636,513.7895,551.0026,254.0318,248.0856,5.196074E-03,210.0577,158.9661,498.454,7.248118,13.18346,0,78.02254,35.02179,141.1336,498.4523,13.15725,39.56855,40.30141,3000
102214,8.054285E-04,186.4521,7.677645,6.954807,1.836427E-03,130.1337,0,3828.605,513.7895,550.9991,254.0318,248.0787,4.671344E-03,210.0515,158.9664,498.4367,7.246155,13.18343,0,78.07035,35.02166,141.1172,498.4336,13.15722,39.55754,40.29009,3000
102247,8.033811E-04,186.4543,7.677632,6.954825,0,130.1338,0,3828.572,513.7894,550.9957,254.0298,248.0727,2.620609E-03,210.0515,158.9667,498.4193,7.244193,13.18337,0,78.14067,35.02152,141.1003,498.4146,13.15716,39.53246,40.27326,3000
102281,7.992471E-04,186.4603,7.677612,6.954834,0,130.1341,0,3828.498,513.7894,550.9889,254.0298,248.0623,5.587163E-03,210.0553,158.9669,498.4023,7.24223,13.18334,0,77.96473,35.02138,141.0845,498.3962,13.15714,39.50777,40.22954,3000
102313,7.971835E-04,186.455,7.677591,6.954844,4.491673E-03,130.1344,0,3828.457,513.7895,550.9855,254.0298,248.0573,6.140588E-03,210.0583,158.9672,498.3879,7.240594,13.18324,0,78.06671,35.02127,141.0705,498.3809,13.15704,39.48781,40.21148,3000
102345,7.93104E-04,186.4562,7.677591,6.954854,6.29214E-03,130.1345,0,3828.413,513.7895,550.9819,254.0298,248.0524,2.745881E-03,210.0615,158.9673,498.3764,7.239285,13.18318,0,78.02018,35.02118,141.0596,498.3688,13.15698,39.46454,40.19376,3000
102379,7.910653E-04,186.4595,7.677593,6.954863,0,130.1344,0,3828.369,513.7894,550.9784,254.0277,248.0471,1.336404E-03,210.0666,158.9677,498.357,7.236996,13.18315,0,78.2504,35.02102,141.0384,498.3483,13.15696,39.42727,40.16838,3000
102412,7.869945E-04,186.4568,7.677552,6.954881,3.542352E-03,130.1341,0,3828.289,513.7894,550.9714,254.0277,248.0347,5.897303E-03,210.0696,158.9679,498.344,7.23536,13.1833,0,78.23109,35.02091,141.0243,498.3343,13.15711,39.41152,40.12491,3000
102444,7.849624E-04,186.4572,7.67755,6.95489,7.745118E-03,130.1338,0,3828.249,513.7894,550.9677,254.0277,248.0277,3.194107E-03,210.0695,158.9682,498.3286,7.233393,13.18344,0,77.99871,35.0208,141.0089,498.3175,13.15725,39.40586,40.11079,3000
102478,7.829443E-04,186.4617,7.677557,6.954899,0,130.1335,0,3828.212,513.7894,550.9641,254.0257,248.0205,2.757328E-03,210.0684,158.9684,498.3152,7.231747,13.18341,0,78.0129,35.0207,140.9953,498.3031,13.15722,39.39114,40.10216,3000
102512,7.789377E-04,186.4695,7.677532,6.95492,4.304705E-03,130.1332,0,3828.178,513.7895,550.9604,254.0257,248.0131,5.698844E-03,210.0667,158.9687,498.2985,7.229765,13.18323,0,77.81592,35.02059,140.9799,498.2854,13.15705,39.36277,40.0706,3000
102544,7.769269E-04,186.4633,7.67753,6.954932,5.939107E-03,130.133,0,3828.144,513.7895,550.9567,254.0257,248.0056,1.746598E-03,210.0746,158.9689,498.2841,7.228108,13.18298,0,77.87319,35.02049,140.966,498.2703,13.15681,39.33089,40.04969,3000
102577,7.729288E-04,186.4658,7.677531,6.954945,0,130.1331,0,3828.11,513.7894,550.953,254.0237,247.9984,1.862992E-03,210.0795,158.8301,498.2697,7.226445,13.18268,0,77.78452,35.0204,140.9528,498.2552,13.15654,39.28653,39.99898,3000
102616,7.709417E-04,186.4686,7.677509,6.954957,0,130.1344,0,3828.029,513.7894,550.9456,254.0237,247.9848,5.83771E-03,210.085,158.8304,498.2524,7.224442,13.1823,0,77.80868,35.02028,140.936,498.2369,13.15619,39.24089,39.9557,3000
102644,7.669743E-04,186.4629,7.677496,6.954968,3.098561E-03,130.1345,0,3827.983,513.7894,550.9418,254.0237,247.9784,5.782964E-03,210.0879,158.8306,498.2387,7.222766,13.18204,0,77.87448,35.02017,140.9184,498.219,13.15592,39.19038,39.92593,3000
102677,7.650163E-04,186.4644,7.677491,6.954991,0,130.1346,0,3827.936,513.7894,550.938,254.0217,247.9718,2.287216E-03,210.0892,158.8309,498.2259,7.221085,13.1819,0,77.97731,35.02009,140.9063,498.2077,13.15582,39.15684,39.86518,3000
102710,7.630499E-04,186.4681,7.677468,6.955002,0,130.1343,0,3827.889,513.7894,550.9342,254.0217,247.9649,6.651328E-03,210.0872,158.8311,498.2124,7.21906,13.18197,0,78.16606,35.01998,140.8875,498.1919,13.15589,39.12187,39.83492,3000
102743,7.591235E-04,186.4673,7.677462,6.955013,5.032688E-03,130.1333,0,3827.808,513.7894,550.9268,254.0217,247.9503,6.645661E-03,210.0755,158.8314,498.2024,7.217367,13.18221,0,78.28453,35.01988,140.8716,498.1798,13.15612,39.11252,39.81348,3000
102776,7.571636E-04,186.4753,7.677464,6.955025,6.377663E-03,130.1325,0,3827.773,513.7894,550.9232,254.0217,247.9431,2.056487E-03,210.0657,158.8317,498.1924,7.215327,13.18271,0,78.18986,35.01977,140.8542,498.1666,13.1566,39.1117,39.79356,3000
102809,7.53289E-04,186.4732,7.677465,6.955037,1.58682E-03,130.1319,0,3827.742,513.7894,550.9196,254.0217,247.9363,1.042819E-03,210.0542,158.8319,498.1845,7.213621,13.18313,0,78.2326,35.01967,140.8393,498.1559,13.15701,39.1151,39.78643,3000
102842,7.494132E-04,186.4765,7.677453,6.955064,0,130.1313,0,3827.716,513.7894,550.9159,254.0197,247.9299,4.601718E-03,210.0457,158.8322,498.1768,7.211909,13.18353,0,78.30057,35.01958,140.8244,498.1453,13.15738,39.12098,39.7809,3000
102875,7.474867E-04,186.4825,7.677438,6.955079,4.348602E-03,130.1307,0,3827.69,513.7894,550.9124,254.0197,247.9242,1.38637E-03,210.0392,158.8324,498.169,7.21019,13.18386,0,78.12194,35.01948,140.8108,498.135,13.1577,39.12838,39.77739,3000
102909,7.455568E-04,186.4877,7.677433,6.955095,2.465032E-03,130.1308,0,3827.64,513.7894,550.9052,254.0197,247.915,0,210.0406,158.8327,498.1605,7.208121,13.18402,0,78.03863,35.01937,140.7945,498.1218,13.15786,39.13578,39.76902,3000
102941,7.417422E-04,186.4825,7.677437,6.955111,0,130.1315,0,3827.608,513.7894,550.9017,254.0177,247.9114,5.502783E-03,210.0435,158.8329,498.1508,7.206737,13.18395,0,77.80303,35.01929,140.7844,498.1124,13.15777,39.13833,39.76558,3000
102976,7.379254E-04,186.4853,7.67742,6.955127,0,130.132,0,3827.567,513.7894,550.8984,254.0177,247.908,5.061776E-03,210.047,158.8331,498.1398,7.205001,13.18367,0,77.94197,35.0192,140.7695,498.1001,13.1575,39.11897,39.75868,3000
103010,7.360499E-04,186.492,7.677396,6.955158,4.751369E-03,130.1324,0,3827.523,513.7894,550.8949,254.0177,247.9044,2.537031E-03,210.0569,158.8334,498.1268,7.202913,13.18342,0,77.98656,35.01908,140.7517,498.0864,13.15728,39.06788,39.70383,3000
103043,7.341499E-04,186.4964,7.677393,6.955172,0,130.1328,0,3827.434,513.7894,550.8878,254.0157,247.8951,1.768844E-03,210.075,158.6947,498.1183,7.201518,13.18333,0,77.88755,35.019,140.7404,498.0775,13.15719,39.03254,39.67984,3000
103076,7.303724E-04,186.4911,7.677375,6.955186,0,130.1329,0,3827.388,513.7894,550.8843,254.0157,247.889,5.393296E-03,210.0795,158.6949,498.1098,7.200121,13.18324,0,77.99453,35.01893,140.7282,498.0688,13.15712,39.00585,39.6588,3000
103110,7.284948E-04,186.4936,7.677356,6.9552,7.299247E-04,130.1326,0,3827.341,513.7894,550.8808,254.0157,247.8822,5.428761E-03,210.0855,158.6951,498.0993,7.198373,13.18318,0,78.12541,35.01883,140.7125,498.0583,13.15706,38.97871,39.61275,3000
103142,7.24746E-04,186.5003,7.677344,6.955226,0,130.1322,0,3827.299,513.7894,550.8774,254.0137,247.8745,3.061214E-03,210.0869,158.6954,498.0896,7.19662,13.1833,0,78.31367,35.01874,140.696,498.0485,13.15718,38.95164,39.59658,3000
103174,7.22896E-04,186.5047,7.677326,6.955241,0,130.1317,0,3827.222,513.7894,550.8705,254.0137,247.8576,5.094529E-03,210.0904,158.6957,498.0794,7.194514,13.18372,0,78.3213,35.01862,140.6774,498.0379,13.15758,38.94167,39.57774,3000
103209,7.191767E-04,186.4992,7.677306,6.955256,2.049475E-03,130.1315,0,3827.187,513.7894,550.8671,254.0137,247.8493,5.84638E-03,210.0829,158.6959,498.0713,7.192753,13.18414,0,78.34971,35.01853,140.6621,498.0295,13.15798,38.94459,39.56109,3000
103241,7.173279E-04,186.5019,7.677298,6.955272,6.867434E-03,130.1317,0,3827.153,513.7894,550.8636,254.0137,247.8415,3.548425E-03,210.0859,158.6962,498.0632,7.190986,13.18456,0,78.29369,35.01843,140.6474,498.0212,13.15839,38.94968,39.55719,3000
103274,7.136368E-04,186.5051,7.677295,6.955305,0,130.1311,0,3827.115,513.7893,550.86,254.0117,247.8342,6.411827E-03,210.0821,158.6965,498.0529,7.188858,13.18501,0,78.45309,35.01832,140.6284,498.0107,13.15881,38.95783,39.55283,3000
103309,7.117944E-04,186.5064,7.67729,6.955323,0,130.1317,0,3827.041,513.7893,550.8531,254.0117,247.8217,3.602724E-03,210.0891,158.6968,498.0421,7.186721,13.18546,0,78.32002,35.0182,140.611,498.0006,13.15924,38.9676,39.54881,3000
103341,7.081527E-04,186.505,7.677221,6.95534,6.243013E-03,130.1324,0,3827,513.7893,550.8495,254.0117,247.8166,2.344777E-03,210.0928,158.697,498.0343,7.185292,13.18569,0,78.27228,35.01813,140.5994,497.9934,13.15946,38.97473,39.54715,3000
103374,7.063324E-04,186.5096,7.67722,6.955357,0,130.1325,0,3826.952,513.7893,550.8459,254.0097,247.8118,1.950806E-03,210.0978,158.6972,498.0237,7.1835,13.18584,0,78.21609,35.01803,140.5851,497.9839,13.15959,38.98201,39.54617,3000
103408,7.04509E-04,186.5132,7.677212,6.955372,0,130.1325,0,3826.905,513.7893,550.8423,254.0096,247.807,6.61542E-03,210.1102,158.6976,498.0089,7.180981,13.18581,0,78.18687,35.0179,140.5644,497.9687,13.15953,38.98642,39.54102,3000
103440,7.009043E-04,186.5169,7.677197,6.955401,6.221241E-03,130.1325,0,3826.86,513.7893,550.8389,254.0096,247.8018,2.710415E-03,210.1191,158.6978,497.9937,7.179174,13.18581,0,78.47755,35.0178,140.5478,497.958,13.15955,38.96555,39.53147,3000
103473,6.99103E-04,186.5258,7.677198,6.955415,0,130.1329,0,3826.816,513.7892,550.8353,254.0076,247.7961,3.009769E-03,210.1337,158.6981,497.9785,7.176999,13.18602,0,78.28178,35.01769,140.5306,497.9458,13.15976,38.94574,39.50791,3000
103506,6.955062E-04,186.52,7.677188,6.955427,0,130.1335,0,3826.724,513.7892,550.8282,254.0076,247.7831,6.978503E-03,210.1519,158.5597,497.9621,7.174814,13.1862,0,78.39196,35.01757,140.5122,497.9331,13.15992,38.94515,39.49022,3000
103539,6.937108E-04,186.5229,7.677178,6.955439,6.226206E-03,130.1337,0,3826.674,513.7892,550.8246,254.0076,247.7755,6.871349E-03,210.159,158.5599,497.9477,7.172987,13.18634,0,78.3327,35.01748,140.4975,497.9221,13.16006,38.93474,39.4817,3000
103572,6.901615E-04,186.5259,7.677183,6.95545,8.212509E-03,130.1332,0,3826.626,513.7893,550.8211,254.0076,247.7672,3.292863E-03,210.173,158.5602,497.9328,7.171153,13.18646,0,78.33532,35.01738,140.4826,497.9104,13.16017,38.92903,39.46961,3000
103604,6.866109E-04,186.5341,7.67719,6.955472,0,130.1331,0,3826.58,513.7893,550.8175,254.0056,247.7581,6.566989E-03,210.1815,158.5605,497.9141,7.168944,13.18656,0,78.19651,35.01727,140.466,497.8956,13.16027,38.9159,39.46088,3000
103638,6.848462E-04,186.5283,7.677174,6.955483,0,130.1337,0,3826.537,513.7893,550.8141,254.0056,247.7485,5.258661E-03,210.1917,158.5607,497.8971,7.167097,13.18648,0,78.06969,35.01717,140.4525,497.8821,13.16019,38.90334,39.43574,3000
103671,6.813427E-04,186.5311,7.677165,6.955494,5.487374E-03,130.1345,0,3826.441,513.7893,550.8071,254.0056,247.7297,2.675149E-03,210.2196,158.5611,497.8752,7.164871,13.18622,0,78.14743,35.01708,140.4348,497.8648,13.15995,38.86709,39.42889,3000
103704,6.795841E-04,186.534,7.677164,6.955505,5.922806E-03,130.1352,0,3826.389,513.7893,550.8036,254.0056,247.7206,2.860336E-03,210.2284,158.5613,497.8565,7.16301,13.18604,0,78.15282,35.017,140.4198,497.8499,13.15978,38.83691,39.39801,3000
103737,6.761072E-04,186.5316,7.677166,6.955515,0,130.1361,0,3826.336,513.7893,550.8003,254.0036,247.7116,2.06771E-03,210.2389,158.5617,497.8302,7.160393,13.1859,0,78.13088,35.0169,140.3994,497.8287,13.15965,38.79421,39.3453,3000
103770,6.743699E-04,186.531,7.677133,6.955533,2.444401E-03,130.1363,0,3826.277,513.7893,550.7969,254.0036,247.7025,6.544366E-03,210.2458,158.5619,497.8114,7.158517,13.18581,0,78.16319,35.01682,140.3847,497.813,13.15958,38.76632,39.33061,3000
103801,6.726293E-04,186.5344,7.677127,6.95554,4.89428E-03,130.1364,0,3826.221,513.7893,550.7935,254.0036,247.6934,3.400819E-03,210.2548,158.5621,497.7963,7.157011,13.18574,0,78.19707,35.01676,140.3727,497.8001,13.15951,38.75017,39.30485,3000
103835,6.691688E-04,186.5417,7.677125,6.955546,0,130.1359,0,3826.117,513.7893,550.7869,254.0016,247.6741,2.556377E-03,210.257,158.5624,497.7775,7.155123,13.18569,0,78.09714,35.01668,140.3586,497.7839,13.15947,38.7204,39.26434,3000
103868,6.657261E-04,186.5461,7.677105,6.955553,0,130.1353,0,3826.07,513.7893,550.7834,254.0016,247.6642,7.043187E-03,210.2607,158.5627,497.755,7.152849,13.18563,0,78.25538,35.01659,140.34,497.7641,13.15941,38.69096,39.24851,3000
103900,6.640343E-04,186.5407,7.677092,6.955559,3.622624E-03,130.135,0,3826.029,513.7893,550.7802,254.0016,247.6544,7.130547E-03,210.2574,158.563,497.7366,7.150947,13.18566,0,78.21621,35.01651,140.3254,497.7476,13.15944,38.67081,39.22515,3000
103934,6.606185E-04,186.5435,7.677088,6.955572,0,130.1351,0,3825.99,513.7893,550.7769,253.9996,247.645,2.380714E-03,210.2576,158.5633,497.715,7.148655,13.18577,0,78.30965,35.01642,140.3069,497.7278,13.15955,38.64807,39.1945,3000
103967,6.589133E-04,186.5503,7.677069,6.955579,0,130.1348,0,3825.913,513.7893,550.7703,253.9996,247.6277,5.49686E-03,210.2518,158.425,497.6938,7.146355,13.18594,0,78.34267,35.01633,140.2889,497.708,13.15972,38.63901,39.17792,3000
