TIME(10ms),JKA01\JKA01\CTEC_ATAG0@Out.Val(1#核功率),JKA02\JKA01\CTEC_ATAG0@Out.Val(2#核功率),N00\JEG\CTEC_ATAG0@Out.Val(1#一回路压力),N00\JEG\CTEC_ATAG1@Out.Val(2#一回路压力),N00\HEC01\CTEC_ATAG0@Out.Val(1#一回路流量),N20\HEC02\CTEC_ATAG0@Out.Val(2#一回路流量),N00\HEC01\CTEC_ATAG3@Out.Val(1#氦风机转速),N20\HEC02\CTEC_ATAG3@Out.Val(2#氦风机转速),N00\HEC01\CTEC_ATAG1@Out.Val(1#热氦温度),N20\HEC02\CTEC_ATAG1@Out.Val(2#热氦温度),N00\HEC01\CTEC_ATAG2@Out.Val(1#冷氦温度),N20\HEC02\CTEC_ATAG2@Out.Val(2#冷氦温度),N00\HEC01\CTEC_ATAG5@Out.Val(1#热功率),N20\HEC02\CTEC_ATAG5@Out.Val(2#热功率),T00\LBA002\CTEC_ATAG0@Out.Val(1#SG出口温度),T00\LBA003\CTEC_ATAG0@Out.Val(2#SG出口温度),T00\LBA002\1LBA10CP801A@Out.Val(1#SG出口压力),T00\LBA003\2LBA10CP801A@Out.Val(2#SG出口压力),T00\LBA002\1LAB10CF001@Out.Val(1#给水流量),T00\LBA003\2LAB10CF001@Out.Val(2#给水流量),T00\LAB001\CTEC_ATAG23@Out.Val(1#给水温度),T00\LAB001\CTEC_ATAG25@Out.Val(2#给水温度),T00\LBA001\CTEC_ATAG10@Out.Val(蒸汽母管温度),T00\LBA001\CTEC_ATAG9@Out.Val(蒸汽母管压力),T00\LBA001\CTEC_ATAG26@Out.Val(主蒸汽流量),E00\GEN\CTEC_ATAG0@Out.Val(发电机功率),E00\GEN\CTEC_ATAG1@Out.Val(汽轮机转速)
103999,6.555425E-04,186.5546,7.677051,6.955586,1.976748E-03,130.1346,0,3825.876,513.7893,550.7669,253.9996,247.6196,6.581631E-03,210.2494,158.4253,497.6766,7.14443,13.18611,0,78.29757,35.01625,140.2743,497.6914,13.15988,38.63351,39.16464,3000
104036,6.538579E-04,186.5492,7.677043,6.955593,4.516753E-03,130.1346,0,3825.839,513.7893,550.7634,253.9996,247.6119,3.50527E-03,210.2424,158.4256,497.6557,7.142112,13.18629,0,78.34816,35.01616,140.2563,497.6709,13.16005,38.62995,39.14654,3000
104068,6.504944E-04,186.552,7.677028,6.955609,0,130.1346,0,3825.801,513.7893,550.7602,253.9976,247.6044,6.861608E-03,210.2467,158.4259,497.6381,7.140173,13.18643,0,78.20513,35.01609,140.2424,497.6539,13.16019,38.61714,39.13581,3000
104101,6.488155E-04,186.5586,7.677022,6.955617,7.019242E-03,130.1343,0,3825.762,513.7894,550.7568,253.9976,247.5973,7.652005E-03,210.2432,158.4261,497.6237,7.138617,13.18646,0,78.10088,35.01603,140.2316,497.6399,13.16022,38.61322,39.12384,3000
104134,6.471666E-04,186.5534,7.677029,6.955626,7.516059E-03,130.1347,0,3825.682,513.7894,550.7502,253.9976,247.5835,3.567965E-03,210.2478,158.4264,497.6009,7.136275,13.18629,0,77.97526,35.01593,140.2156,497.6179,13.16006,38.59127,39.09877,3000
104167,6.438378E-04,186.5554,7.677033,6.955634,2.099249E-03,130.1349,0,3825.64,513.7894,550.7469,253.9976,247.5768,2.53396E-03,210.252,158.4267,497.5769,7.133924,13.18591,0,77.94854,35.01584,140.1987,497.5948,13.1597,38.5509,39.07721,3000
104200,6.421761E-04,186.5592,7.677032,6.955643,0,130.1351,0,3825.597,513.7894,550.7437,253.9956,247.5701,7.075572E-03,210.2569,158.427,497.5609,7.132351,13.18565,0,78.03885,35.01578,140.1865,497.5795,13.15945,38.51063,39.0523,3000
104234,6.38891E-04,186.5573,7.677007,6.95566,4.611545E-03,130.1352,0,3825.553,513.7894,550.7404,253.9956,247.5631,2.605345E-03,210.2656,158.4272,497.5414,7.130379,13.18547,0,78.20438,35.01571,140.1707,497.5608,13.15929,38.46313,38.99385,3000
104267,6.356047E-04,186.5578,7.677003,6.955668,0,130.1354,0,3825.509,513.7894,550.7372,253.9956,247.5558,7.258814E-03,210.2717,158.4276,497.5193,7.128004,13.18545,0,78.15951,35.01561,140.1528,497.539,13.15928,38.43247,38.96873,3000
104300,6.339714E-04,186.5631,7.676937,6.955677,0,130.1356,0,3825.417,513.7894,550.7308,253.9936,247.5401,7.309994E-03,210.2694,158.4278,497.5015,7.126016,13.1855,0,78.15902,35.01554,140.1381,497.5211,13.15933,38.41578,38.94136,3000
104330,6.323351E-04,186.5675,7.676926,6.955685,1.576869E-03,130.1351,0,3825.373,513.7894,550.7278,253.9936,247.5315,6.372963E-03,210.2638,158.4282,497.4806,7.123622,13.18559,0,78.24962,35.01545,140.1198,497.4998,13.15941,38.3984,38.90833,3000
104366,6.291007E-04,186.5755,7.67691,6.955693,4.194781E-03,130.1344,0,3825.331,513.7894,550.7247,253.9936,247.5227,3.11474E-03,210.2607,158.4285,497.464,7.12162,13.18574,0,78.37535,35.01537,140.104,497.4823,13.15956,38.38692,38.89689,3000
104395,6.274842E-04,186.5706,7.676916,6.955712,0,130.1338,0,3825.295,513.7894,550.7215,253.9916,247.5139,7.365427E-03,210.2605,158.2903,497.445,7.119208,13.18605,0,78.20926,35.01528,140.087,497.462,13.15986,38.37647,38.88401,3000
104432,6.242565E-04,186.5731,7.676908,6.955725,0,130.1337,0,3825.233,513.7894,550.7152,253.9916,247.4976,4.927941E-03,210.2546,158.2906,497.4256,7.116786,13.18621,0,78.13239,35.01519,140.0703,497.4412,13.16001,38.37877,38.86354,3000
104465,6.226454E-04,186.577,7.676896,6.955737,7.32371E-03,130.1337,0,3825.198,513.7894,550.7122,253.9915,247.4908,3.755588E-03,210.2516,158.291,497.4052,7.114355,13.18613,0,78.08017,35.01509,140.0532,497.4193,13.15993,38.37022,38.85748,3000
104496,6.194606E-04,186.5712,7.676899,6.955749,7.985794E-03,130.1339,0,3825.161,513.7894,550.7089,253.9915,247.4846,4.269037E-03,210.257,158.2913,497.3881,7.112321,13.18603,0,78.18144,35.01502,140.0381,497.4012,13.15984,38.34508,38.83514,3000
104529,6.178688E-04,186.5738,7.676908,6.95576,1.856468E-03,130.1339,0,3825.12,513.7894,550.7058,253.9892,247.4788,2.926629E-03,210.2598,158.2915,497.3712,7.11028,13.18597,0,77.99316,35.01494,140.0245,497.3835,13.15979,38.31629,38.82097,3000
104562,6.146907E-04,186.5807,7.676909,6.955772,0,130.1344,0,3825.08,513.7894,550.7026,253.9892,247.4731,6.865667E-03,210.2667,158.2919,497.3501,7.107821,13.18573,0,77.8456,35.01485,140.0083,497.3617,13.15956,38.28783,38.77337,3000
104595,6.131219E-04,186.5759,7.676891,6.955793,5.249395E-03,130.1346,0,3825.034,513.7894,550.6995,253.9892,247.4673,3.422402E-03,210.2686,158.2921,497.3356,7.106175,13.18547,0,77.97924,35.01479,139.9961,497.3466,13.15931,38.25708,38.75353,3000
104628,6.099684E-04,186.5782,7.676888,6.955802,0,130.1347,0,3824.988,513.7894,550.6964,253.9872,247.4614,1.570167E-03,210.2736,158.2924,497.3182,7.104113,13.18526,0,78.04896,35.01471,139.9804,497.3285,13.15913,38.21513,38.72052,3000
104661,6.08401E-04,186.5819,7.676866,6.955811,0,130.1341,0,3824.898,513.7894,550.6899,253.9872,247.4479,3.39516E-03,210.2827,158.2927,497.3017,7.102047,13.18516,0,77.99677,35.01464,139.9659,497.311,13.15904,38.17088,38.67612,3000
104694,6.052892E-04,186.5762,7.676853,6.955819,7.069624E-04,130.1339,0,3824.859,513.7894,550.6868,253.9872,247.4402,6.799258E-03,210.2822,158.293,497.282,7.099566,13.18502,0,78.04717,35.01455,139.948,497.2901,13.15891,38.14559,38.6451,3000
104727,6.037273E-04,186.5791,7.676855,6.955827,4.818673E-03,130.1336,0,3824.82,513.7894,550.6835,253.9872,247.4324,7.68197E-03,210.2792,158.2933,497.2662,7.097495,13.18492,0,77.98037,35.01447,139.9333,497.2729,13.15882,38.11749,38.62243,3000
104760,6.006219E-04,186.5824,7.676854,6.955836,1.023613E-03,130.1331,0,3824.782,513.7894,550.6802,253.9872,247.4245,1.886948E-03,210.2778,158.2937,497.2477,7.095006,13.18483,0,77.97921,35.01438,139.9156,497.2527,13.15873,38.08923,38.58018,3000
104793,5.990957E-04,186.579,7.676831,6.955853,0,130.1327,0,3824.747,513.7894,550.6771,253.9852,247.4164,3.561191E-03,210.2747,158.294,497.2328,7.092928,13.18474,0,77.8766,35.0143,139.9012,497.2359,13.15865,38.05822,38.55716,3000
104826,5.975498E-04,186.5807,7.676809,6.955864,2.239929E-03,130.1326,0,3824.714,513.7894,550.6739,253.9852,247.4085,3.754789E-03,210.2721,158.2942,497.2211,7.09126,13.18462,0,77.91135,35.01424,139.889,497.2224,13.15855,38.03719,38.53472,3000
104859,5.944764E-04,186.5876,7.676801,6.955874,1.146821E-03,130.1324,0,3824.646,513.7894,550.6673,253.9852,247.3941,1.902878E-03,210.2679,158.1563,497.2017,7.08833,13.18451,0,78.06073,35.01413,139.8668,497.1997,13.15845,37.99582,38.48523,3000
104892,5.914185E-04,186.5885,7.676802,6.955885,0,130.1325,0,3824.612,513.7894,550.6642,253.9832,247.3878,6.763756E-03,210.2657,158.1566,497.1892,7.086228,13.18458,0,78.05328,35.01406,139.8515,497.1845,13.15851,37.97597,38.45863,3000
104924,5.899156E-04,186.5865,7.676782,6.955896,0,130.1325,0,3824.574,513.7894,550.6608,253.9832,247.3819,3.795169E-03,210.2602,158.1568,497.1774,7.08412,13.18468,0,78.13258,35.01398,139.8358,497.1699,13.15862,37.96468,38.44223,3000
104958,5.883934E-04,186.5896,7.676781,6.955918,8.450636E-03,130.1324,0,3824.536,513.7894,550.6574,253.9832,247.3763,4.958342E-03,210.2529,158.1573,497.1619,7.081155,13.18487,0,78.00925,35.01387,139.8152,497.15,13.1588,37.95076,38.41225,3000
104991,5.85367E-04,186.5976,7.676792,6.955929,2.192229E-03,130.1312,0,3824.465,513.7894,550.6505,253.9832,247.3654,3.891279E-03,210.2421,158.1576,497.151,7.079029,13.18492,0,78.0247,35.0138,139.8002,497.1359,13.15884,37.94307,38.39774,3000
105024,5.838628E-04,186.5963,7.676793,6.955941,0,130.1308,0,3824.436,513.7894,550.647,253.9812,247.3599,8.409238E-03,210.2386,158.158,497.1356,7.07604,13.18487,0,77.8858,35.01369,139.7799,497.1161,13.1588,37.92099,38.38189,3000
105058,5.808761E-04,186.5976,7.676775,6.955966,5.206961E-03,130.1304,0,3824.406,513.7894,550.6434,253.9812,247.3546,3.58042E-03,210.2383,158.1583,497.1226,7.073466,13.18473,0,78.05536,35.0136,139.7607,497.0995,13.15866,37.89535,38.34532,3000
105089,5.793773E-04,186.6037,7.676772,6.95598,5.886569E-03,130.1304,0,3824.378,513.7894,550.64,253.9812,247.3497,3.801194E-03,210.24,158.1586,497.1125,7.071313,13.18473,0,78.07604,35.01352,139.7447,497.0867,13.15867,37.87009,38.32425,3000
105125,5.763972E-04,186.6085,7.676772,6.955993,0,130.131,0,3824.312,513.7894,550.6327,253.9792,247.3404,3.831455E-03,210.242,158.1589,497.1033,7.069153,13.18484,0,78.1223,35.01345,139.7289,497.0747,13.15878,37.84716,38.29669,3000
105159,5.749161E-04,186.6038,7.676763,6.956007,0,130.1312,0,3824.275,513.7894,550.6289,253.9792,247.3357,7.338504E-03,210.2415,158.1592,497.0946,7.066986,13.18502,0,78.22311,35.01337,139.7125,497.0634,13.15895,37.83701,38.26712,3000
105191,5.719589E-04,186.6068,7.676749,6.956034,5.968282E-03,130.131,0,3824.235,513.7894,550.6251,253.9792,247.3307,4.286146E-03,210.2402,158.1596,497.0849,7.064374,13.18529,0,78.08229,35.01329,139.6945,497.0503,13.15921,37.83422,38.25934,3000
105220,5.704992E-04,186.6144,7.676749,6.956048,0,130.1307,0,3824.197,513.7894,550.6213,253.9773,247.3251,3.518437E-03,210.239,158.1599,497.0766,7.062191,13.18542,0,78.03697,35.01324,139.6797,497.0393,13.15934,37.82893,38.24904,3000
105255,5.690335E-04,186.6194,7.676739,6.956062,0,130.1301,0,3824.128,513.7894,550.6135,253.9772,247.313,7.629316E-03,210.2405,158.1602,497.0676,7.059999,13.1854,0,77.82068,35.01318,139.666,497.0281,13.15931,37.82365,38.23089,3000
105290,5.661068E-04,186.6145,7.676728,6.956077,6.338468E-03,130.1298,0,3824.095,513.7894,550.6097,253.9773,247.3068,8.654463E-03,210.2418,158.0224,497.0554,7.057358,13.18509,0,77.76865,35.01311,139.6485,497.0136,13.15901,37.79454,38.2048,3000
105323,5.646459E-04,186.6181,7.676733,6.956092,7.991996E-03,130.1302,0,3824.064,513.7895,550.6058,253.9773,247.3009,5.098059E-03,210.2487,158.0227,497.0447,7.055161,13.18474,0,77.82498,35.01305,139.6328,497.0017,13.15869,37.74535,38.18742,3000
105356,5.617415E-04,186.6221,7.676737,6.956124,0,130.1306,0,3824.027,513.7895,550.6021,253.9753,247.2952,7.200083E-03,210.2569,158.0231,497.0327,7.052535,13.18445,0,77.92684,35.01299,139.6133,496.9882,13.15842,37.6912,38.12406,3000
105388,5.603141E-04,186.631,7.67672,6.95614,0,130.1311,0,3823.985,513.7895,550.5978,253.9753,247.2897,6.508498E-03,210.2642,158.0234,497.0238,7.050355,13.1844,0,78.18333,35.01293,139.5957,496.978,13.15838,37.659,38.09488,3000
105421,5.574325E-04,186.6357,7.676698,6.956155,3.317635E-03,130.1319,0,3823.89,513.7895,550.5901,253.9753,247.2782,3.808923E-03,210.2669,158.0237,497.0164,7.048186,13.18462,0,78.25097,35.01287,139.5786,496.9693,13.1586,37.63842,38.07126,3000
105454,5.559941E-04,186.632,7.676689,6.956169,4.769745E-03,130.1315,0,3823.841,513.7895,550.5861,253.9753,247.2718,9.987812E-04,210.2629,158.024,497.0102,7.046018,13.18503,0,78.39447,35.01281,139.5613,496.9614,13.15899,37.63452,38.05142,3000
105487,5.531503E-04,186.6349,7.676686,6.956197,0,130.1307,0,3823.797,513.7895,550.5821,253.9734,247.2648,4.82205E-03,210.2561,158.0243,497.0042,7.043406,13.18571,0,78.3231,35.01274,139.5423,496.9531,13.15965,37.63931,38.03637,3000
105521,5.517292E-04,186.6383,7.676672,6.956212,3.860146E-03,130.1297,0,3823.762,513.7896,550.5781,253.9733,247.2575,4.04267E-03,210.2476,158.0246,496.9991,7.041222,13.18626,0,78.32899,35.01269,139.5264,496.9464,13.16018,37.64906,38.03284,3000
105550,5.488917E-04,186.6476,7.676664,6.956228,4.604404E-03,130.1282,0,3823.707,513.7896,550.5705,253.9733,247.2436,4.788239E-03,210.2411,158.025,496.9923,7.038589,13.18674,0,78.15553,35.01262,139.5085,496.9377,13.16063,37.66456,38.03194,3000
105585,5.474754E-04,186.6438,7.676661,6.956245,0,130.1284,0,3823.685,513.7895,550.5667,253.9714,247.2378,2.166184E-03,210.2502,158.0254,496.9834,7.035946,13.18687,0,77.95839,35.01255,139.4911,496.9274,13.16074,37.67957,38.03241,3000
105620,5.460687E-04,186.6467,7.676642,6.956263,0,130.1289,0,3823.657,513.7895,550.5627,253.9714,247.2329,6.205638E-03,210.2499,158.0257,496.9744,7.033736,13.18668,0,78.02325,35.01249,139.4754,496.9178,13.16054,37.68745,38.03177,3000
105652,5.432756E-04,186.6549,7.676614,6.956299,4.363331E-03,130.1303,0,3823.622,513.7895,550.5588,253.9714,247.2289,5.196856E-03,210.2597,158.026,496.9644,7.031517,13.18642,0,78.06582,35.01244,139.4593,496.9083,13.16028,37.67474,38.02863,3000
105686,5.41874E-04,186.65,7.676609,6.956316,0,130.1315,0,3823.527,513.7895,550.5511,253.9694,247.2211,3.092896E-03,210.281,158.0264,496.9516,7.028398,13.18634,0,78.16311,35.01236,139.4364,496.896,13.16023,37.61743,37.98016,3000
105719,5.390872E-04,186.6535,7.676587,6.956331,0,130.1322,0,3823.473,513.7895,550.5473,253.9694,247.2161,6.254029E-03,210.2893,157.8886,496.9423,7.026162,13.18636,0,78.02925,35.0123,139.4212,496.8875,13.16025,37.60117,37.95993,3000
105751,5.377022E-04,186.6574,7.676565,6.956346,3.447924E-03,130.1319,0,3823.416,513.7896,550.5434,253.9694,247.2102,9.192323E-03,210.296,157.8889,496.9323,7.023917,13.18632,0,78.09238,35.01224,139.4053,496.8786,13.16021,37.5849,37.9449,3000
105784,5.349367E-04,186.653,7.67656,6.956359,7.106589E-03,130.1315,0,3823.364,513.7896,550.5396,253.9694,247.2031,6.197718E-03,210.3003,157.8893,496.9221,7.021665,13.1863,0,78.12867,35.01218,139.3892,496.8697,13.16019,37.56063,37.91486,3000
105817,5.335715E-04,186.6556,7.676564,6.956372,2.10505E-04,130.131,0,3823.319,513.7896,550.5358,253.9675,247.195,4.071644E-03,210.3076,157.8896,496.9118,7.019405,13.1863,0,78.01189,35.01213,139.374,496.8609,13.1602,37.53973,37.89494,3000
105850,5.308277E-04,186.6637,7.676548,6.9564,3.270551E-03,130.1304,0,3823.277,513.7896,550.5319,253.9675,247.1862,8.567968E-03,210.3152,157.89,496.8988,7.016683,13.18625,0,78.09209,35.01206,139.3546,496.8498,13.16015,37.51721,37.87805,3000
105879,5.294639E-04,186.6591,7.676543,6.956415,7.269325E-03,130.1308,0,3823.206,513.7896,550.5245,253.9675,247.1686,5.491693E-03,210.3242,157.8903,496.8878,7.014406,13.18623,0,78.05271,35.012,139.3389,496.8405,13.16013,37.49311,37.85963,3000
105917,5.267558E-04,186.6594,7.676544,6.95643,0,130.1311,0,3823.165,513.7896,550.5208,253.9655,247.1605,4.386668E-03,210.3294,157.8906,496.8768,7.012121,13.18625,0,78.27225,35.01194,139.3215,496.8312,13.16016,37.46901,37.83166,3000
105949,5.25397E-04,186.6664,7.676528,6.956445,0,130.1315,0,3823.12,513.7896,550.5172,253.9655,247.1529,9.22993E-03,210.3314,157.8909,496.8666,7.009829,13.18644,0,78.4065,35.01189,139.3041,496.8221,13.16034,37.45355,37.81096,3000
105977,5.240472E-04,186.6705,7.676519,6.95646,5.516123E-03,130.1319,0,3823.074,513.7896,550.5134,253.9655,247.1455,9.297094E-03,210.3339,157.8912,496.8571,7.007527,13.1868,0,78.35136,35.01183,139.2878,496.8139,13.16068,37.45085,37.79078,3000
106013,5.21352E-04,186.6802,7.676521,6.956475,7.227051E-03,130.1319,0,3823.025,513.7897,550.5099,253.9655,247.1382,5.546842E-03,210.3329,157.8917,496.8444,7.004294,13.18742,0,78.49344,35.01175,139.2641,496.8027,13.16129,37.45597,37.78093,3000
106046,5.186858E-04,186.6753,7.676519,6.956504,0,130.1318,0,3822.977,513.7897,550.5062,253.9635,247.1311,7.473769E-03,210.3273,157.892,496.8351,7.001978,13.18791,0,78.39011,35.01169,139.2487,496.7946,13.16175,37.46308,37.77756,3000
106079,5.173477E-04,186.6768,7.676502,6.956518,0,130.1306,0,3822.89,513.7897,550.499,253.9635,247.1172,7.707863E-03,210.3256,157.8924,496.8228,6.999196,13.18833,0,78.22751,35.01162,139.2309,496.7839,13.16215,37.47538,37.77565,3000
106113,5.146871E-04,186.6833,7.676481,6.956532,6.411939E-03,130.1302,0,3822.856,513.7897,550.4952,253.9635,247.1105,5.582428E-03,210.3301,157.8928,496.8107,6.99641,13.18839,0,78.06901,35.01155,139.2136,496.7712,13.16217,37.48729,37.77547,3000
106146,5.133793E-04,186.6835,7.676482,6.956547,7.504789E-03,130.1302,0,3822.823,513.7897,550.4916,253.9635,247.1041,1.409151E-03,210.345,157.8931,496.7965,6.994084,13.18815,0,78.08475,35.0115,139.1979,496.7591,13.16188,37.49116,37.77519,3000
106180,5.107396E-04,186.6839,7.676504,6.956577,0,130.1308,0,3822.788,513.7897,550.4879,253.9612,247.098,5.985437E-03,210.3517,157.7555,496.776,6.991285,13.18785,0,78.18189,35.01143,139.1784,496.7447,13.16167,37.44691,37.73995,3000
106211,5.094218E-04,186.6911,7.67649,6.956592,4.473162E-03,130.1327,0,3822.696,513.7897,550.4808,253.9612,247.0864,2.696965E-03,210.3746,157.7559,496.7615,6.988944,13.18778,0,78.17975,35.01137,139.1625,496.7327,13.1616,37.41891,37.71577,3000
106244,5.068167E-04,186.6859,7.676496,6.956604,7.424147E-03,130.1333,0,3822.643,513.7897,550.4771,253.9612,247.08,6.203015E-03,210.3825,157.7562,496.7466,6.986595,13.18776,0,78.19313,35.01131,139.1466,496.7209,13.1616,37.38977,37.70243,3000
106277,5.055147E-04,186.6899,7.676501,6.956616,1.351028E-03,130.1335,0,3822.586,513.7897,550.4738,253.9612,247.0726,3.585202E-03,210.3917,157.7565,496.7315,6.984238,13.18778,0,78.29027,35.01126,139.1302,496.7086,13.16161,37.37228,37.66693,3000
106311,5.029152E-04,186.6933,7.676502,6.956626,0,130.133,0,3822.531,513.7897,550.4703,253.9593,247.064,4.895455E-03,210.3984,157.7568,496.7196,6.982346,13.18786,0,78.37649,35.01121,139.1169,496.699,13.1617,37.35413,37.65424,3000
106345,5.016319E-04,186.7027,7.676469,6.956648,3.359757E-03,130.1328,0,3822.483,513.7897,550.4669,253.9593,247.0544,5.116627E-03,210.4037,157.7571,496.7047,6.979974,13.18804,0,78.19662,35.01115,139.1021,496.687,13.16187,37.34003,37.64087,3000
106380,4.990527E-04,186.7072,7.676463,6.95666,5.22732E-03,130.1324,0,3822.398,513.7897,550.4601,253.9593,247.0343,6.031953E-03,210.4146,157.7575,496.6859,6.977117,13.18809,0,78.14091,35.01109,139.0841,496.6714,13.16192,37.33199,37.61848,3000
106414,4.977707E-04,186.7031,7.676461,6.956671,0,130.1323,0,3822.358,513.7897,550.4567,253.9573,247.0246,2.873258E-03,210.4133,157.7579,496.6693,6.974728,13.18799,0,78.02112,35.01103,139.0696,496.6573,13.16182,37.31195,37.60458,3000
106445,4.914078E-04,186.7162,7.67639,6.956731,0,130.1338,0,3822.182,513.7897,550.4436,253.9554,246.9909,6.703725E-03,210.4344,157.7593,496.5931,6.964119,13.1875,0,78.39273,35.01078,138.9982,496.5912,13.16138,37.18154,37.49155,3000
106541,4.914078E-04,186.7162,7.67639,6.956731,0,130.1338,0,3822.182,513.7897,550.4436,253.9554,246.9909,6.703725E-03,210.4344,157.7593,496.5931,6.964119,13.1875,0,78.39273,35.01078,138.9982,496.5912,13.16138,37.18154,37.49155,3000
106546,4.901455E-04,186.7162,7.67639,6.956731,0,130.1341,0,3822.131,513.7897,550.4402,253.9554,246.9832,6.703725E-03,210.4364,157.7594,496.59,6.963633,13.18755,0,78.38492,35.01077,138.995,496.5884,13.16142,37.17686,37.49155,3000
106574,4.88881E-04,186.72,7.676368,6.956742,3.918439E-03,130.134,0,3822.082,513.7898,550.4371,253.9554,246.9755,1.025561E-02,210.4328,157.7597,496.5745,6.961198,13.18783,0,78.36107,35.01071,138.9791,496.5744,13.16169,37.17323,37.46804,3000
106610,4.863808E-04,186.7245,7.676365,6.956751,8.158034E-03,130.1337,0,3822.035,513.7898,550.4339,253.9554,246.9677,7.466255E-03,210.4297,157.6223,496.5562,6.958265,13.18818,0,78.40973,35.01064,138.9597,496.5574,13.16203,37.17648,37.45524,3000
106640,4.851316E-04,186.7242,7.676372,6.956761,1.757127E-03,130.1328,0,3821.992,513.7898,550.4307,253.9534,246.9597,4.401638E-03,210.4236,157.6227,496.541,6.955812,13.18848,0,78.46981,35.01058,138.9436,496.5431,13.16231,37.17978,37.4497,3000
106673,4.82637E-04,186.7255,7.676355,6.956781,7.15869E-03,130.1321,0,3821.958,513.7898,550.4276,253.9534,246.9515,1.074069E-02,210.4242,157.6231,496.5226,6.952857,13.18885,0,78.36528,35.01051,138.9255,496.5255,13.16266,37.1834,37.4438,3000
106710,4.813918E-04,186.7321,7.676361,6.956792,9.257848E-03,130.1318,0,3821.896,513.7898,550.4211,253.9534,246.9363,6.967708E-03,210.4218,157.6235,496.5033,6.949891,13.18906,0,78.2201,35.01044,138.908,496.5072,13.16285,37.1893,37.43666,3000
106739,4.789299E-04,186.7371,7.676367,6.956804,3.699894E-03,130.1323,0,3821.861,513.7898,550.4181,253.9534,246.9296,4.42502E-03,210.4214,157.6238,496.486,6.947411,13.18903,0,78.22395,35.01038,138.8898,496.4875,13.1628,37.18831,37.43289,3000
106775,4.776998E-04,186.7333,7.676367,6.956816,0,130.1324,0,3821.821,513.7898,550.4148,253.9514,246.9235,1.019704E-02,210.4305,157.6243,496.4646,6.944423,13.18891,0,78.1704,35.01032,138.8746,496.4707,13.1627,37.17037,37.42032,3000
106807,4.752435E-04,186.7366,7.676352,6.956828,0,130.1326,0,3821.779,513.7898,550.4116,253.9514,246.9175,8.733393E-03,210.4417,157.6247,496.4427,6.941422,13.18878,0,78.07469,35.01025,138.8571,496.4503,13.16258,37.13967,37.38779,3000
106840,4.740308E-04,186.7406,7.676344,6.956851,7.137655E-03,130.1334,0,3821.734,513.7898,550.4086,253.9514,246.9112,6.522003E-03,210.4534,157.625,496.4277,6.939415,13.18865,0,78.17374,35.0102,138.8443,496.4366,13.16247,37.11756,37.36769,3000
106875,4.715936E-04,186.7408,7.676346,6.956861,1.82476E-03,130.1341,0,3821.685,513.7898,550.4055,253.9514,246.9045,5.347264E-03,210.4606,157.6253,496.4091,6.936899,13.18855,0,78.16454,35.01015,138.8289,496.4194,13.16238,37.08402,37.3453,3000
106904,4.703822E-04,186.7417,7.676344,6.95687,0,130.1343,0,3821.577,513.7898,550.399,253.9495,246.8898,9.064576E-03,210.4781,157.6257,496.3868,6.933868,13.1885,0,78.32684,35.01008,138.8095,496.3989,13.16233,37.05134,37.29552,3000
106938,4.679769E-04,186.7487,7.676327,6.956878,0,130.1342,0,3821.528,513.7898,550.3959,253.9495,246.8813,9.090704E-03,210.4811,157.6261,496.3686,6.931334,13.18856,0,78.37829,35.01002,138.7935,496.382,13.16239,37.03504,37.28281,3000
106970,4.667696E-04,186.7534,7.676306,6.956886,4.171405E-03,130.1339,0,3821.481,513.7898,550.3928,253.9495,246.8719,6.110589E-03,210.4836,157.6264,496.351,6.928792,13.18872,0,78.36959,35.00996,138.7781,496.3653,13.16255,37.02061,37.26867,3000
107003,4.643695E-04,186.7631,7.67629,6.956902,1.074249E-03,130.1333,0,3821.439,513.7898,550.3896,253.9476,246.8622,9.457498E-03,210.4888,157.6269,496.3298,6.925729,13.18893,0,78.38196,35.0099,138.7594,496.3452,13.16275,37.00918,37.2449,3000
107041,4.631766E-04,186.7588,7.676285,6.956911,1.602803E-03,130.1333,0,3821.367,513.7899,550.3833,253.9476,246.8427,1.018493E-02,210.486,157.6272,496.3156,6.92368,13.18904,0,78.34229,35.00985,138.7474,496.3316,13.16285,37.00838,37.23603,3000
107069,4.619817E-04,186.7631,7.676273,6.956921,5.505416E-03,130.1333,0,3821.329,513.7899,550.3801,253.9475,246.8335,6.879729E-03,210.4908,157.4898,496.2976,6.921111,13.18917,0,78.41102,35.00979,138.7318,496.3145,13.16297,36.99753,37.23002,3000
107105,4.59619E-04,186.7673,7.67627,6.95693,4.348054E-03,130.1332,0,3821.29,513.7899,550.377,253.9476,246.825,3.987547E-03,210.4972,157.4902,496.2796,6.918535,13.1893,0,78.31045,35.00974,138.7169,496.2973,13.1631,36.98839,37.20726,3000
107135,4.584386E-04,186.7768,7.676257,6.95695,0,130.1339,0,3821.249,513.7899,550.3738,253.9456,246.8169,5.981464E-03,210.498,157.4906,496.2575,6.915431,13.18943,0,78.44398,35.00967,138.6978,496.2763,13.16322,36.97547,37.19615,3000
107168,4.560814E-04,186.7726,7.676241,6.956959,4.821282E-03,130.1344,0,3821.157,513.7899,550.3673,253.9456,246.8018,6.483359E-03,210.5009,157.4908,496.2464,6.913874,13.18951,0,78.44204,35.00963,138.6886,496.2658,13.1633,36.97123,37.18287,3000
107201,4.549048E-04,186.7736,7.676235,6.956966,5.610286E-03,130.1341,0,3821.11,513.7899,550.3641,253.9456,246.7945,7.232071E-03,210.5107,157.4913,496.2241,6.910753,13.18971,0,78.27733,35.00956,138.6714,496.2448,13.1635,36.95768,37.17622,3000
107234,4.537362E-04,186.7811,7.676234,6.956974,0,130.134,0,3821.069,513.7899,550.3608,253.9437,246.7869,4.677095E-03,210.516,157.4916,496.2041,6.908141,13.1897,0,77.98759,35.00951,138.6587,496.2264,13.16348,36.95159,37.1549,3000
107267,4.51416E-04,186.7853,7.676199,6.956987,3.061433E-03,130.1343,0,3821.029,513.7899,550.3575,253.9437,246.7792,0.0107607,210.5161,157.492,496.187,6.905521,13.18948,0,78.01357,35.00948,138.6441,496.2066,13.16319,36.92503,37.14402,3000
107300,4.49095E-04,186.7955,7.676192,6.956993,5.788827E-03,130.1343,0,3820.985,513.7899,550.3541,253.9437,246.7713,7.417595E-03,210.5189,157.4923,496.1649,6.90342,13.18911,0,77.96539,35.00945,138.6329,496.1904,13.16292,36.88875,37.09537,3000
107335,4.479364E-04,186.8003,7.676189,6.956998,0,130.134,0,3820.902,513.7899,550.3472,253.9418,246.7554,4.515782E-03,210.5416,157.4927,496.1375,6.900267,13.18854,0,77.59681,35.0094,138.6179,496.1652,13.16239,36.83525,37.05425,3000
107371,4.456332E-04,186.7981,7.676168,6.957003,0,130.1348,0,3820.863,513.7899,550.3439,253.9418,246.7471,0.0081149,210.5469,157.4931,496.1134,6.897636,13.18785,0,77.76237,35.00936,138.6029,496.1431,13.16173,36.78077,37.02213,3000
107399,4.44501E-04,186.8008,7.676148,6.957009,4.455914E-03,130.1351,0,3820.817,513.7899,550.3404,253.9418,246.7386,1.139149E-02,210.5541,157.4934,496.0992,6.89553,13.18749,0,77.95156,35.00933,138.5889,496.1258,13.16132,36.70974,36.99131,3000
107433,4.422158E-04,186.8099,7.676146,6.957017,0,130.1351,0,3820.768,513.7899,550.337,253.9398,246.7301,6.41912E-03,210.5603,157.4938,496.069,6.892366,13.18719,0,78.40289,35.00928,138.5673,496.1015,13.16114,36.63789,36.90654,3000
107465,4.41075E-04,186.8055,7.676133,6.957021,0,130.1353,0,3820.673,513.7899,550.3302,253.9398,246.7121,1.129351E-02,210.5532,157.4942,496.0504,6.889721,13.18748,0,78.33514,35.00925,138.5517,496.0831,13.16142,36.61821,36.8662,3000
107500,4.388195E-04,186.8102,7.676119,6.957025,7.299899E-03,130.1347,0,3820.629,513.7899,550.3267,253.9398,246.7029,1.209775E-02,210.5378,157.4947,496.0296,6.886534,13.18796,0,78.53876,35.0092,138.5317,496.0612,13.16188,36.6209,36.85337,3000
107532,4.376925E-04,186.8138,7.676124,6.957029,8.106387E-03,130.1335,0,3820.59,513.79,550.3232,253.9398,246.6939,8.250496E-03,210.5199,157.3575,496.0137,6.883336,13.18849,0,78.61214,35.00916,138.5125,496.0404,13.16251,36.6278,36.84099,3000
107565,4.354422E-04,186.8188,7.676126,6.957033,0,130.132,0,3820.558,513.79,550.3196,253.9375,246.6852,1.153467E-02,210.5132,157.3578,495.9986,6.881197,13.1891,0,78.41331,35.00912,138.5012,496.0268,13.16298,36.63526,36.8378,3000
107600,4.34319E-04,186.8282,7.676116,6.957049,1.630683E-03,130.1308,0,3820.538,513.79,550.3161,253.9375,246.6772,8.579572E-03,210.5006,157.3582,495.9827,6.878515,13.1895,0,78.12145,35.00909,138.488,496.0091,13.16336,36.6473,36.83508,3000
107635,4.332156E-04,186.8246,7.676116,6.957059,1.017251E-02,130.131,0,3820.498,513.79,550.3088,253.9375,246.6654,8.981501E-03,210.4916,157.3586,495.9656,6.875823,13.18955,0,78.24053,35.00905,138.4728,495.99,13.16339,36.66093,36.83517,3000
107665,4.309885E-04,186.8287,7.676125,6.95707,7.428229E-03,130.1312,0,3820.471,513.79,550.3051,253.9352,246.6619,8.213355E-03,210.4975,157.359,495.9438,6.872585,13.18936,0,78.10812,35.009,138.4556,495.966,13.16319,36.66922,36.83307,3000
107698,4.298768E-04,186.8333,7.676126,6.957081,0,130.1324,0,3820.439,513.79,550.3014,253.9352,246.6591,8.001404E-03,210.5049,157.3594,495.9251,6.869876,13.18911,0,78.01195,35.00896,138.4415,495.946,13.16295,36.65099,36.82813,3000
107732,4.276786E-04,186.8298,7.676111,6.957102,6.182038E-03,130.1334,0,3820.396,513.79,550.2976,253.9352,246.6563,1.219821E-02,210.5072,157.3598,495.9021,6.866614,13.18874,0,77.98827,35.00892,138.4239,495.9222,13.1626,36.6025,36.7674,3000
107767,4.254801E-04,186.8331,7.676111,6.957109,6.156671E-04,130.1336,0,3820.293,513.79,550.2901,253.9333,246.6494,6.421505E-03,210.5224,157.3602,495.883,6.863885,13.18844,0,78.12509,35.00888,138.4078,495.9025,13.16232,36.562,36.74703,3000
107796,4.243873E-04,186.8413,7.676089,6.957116,2.605299E-03,130.1331,0,3820.243,513.79,550.2864,253.9332,246.6439,6.019887E-03,210.5297,157.3607,495.8614,6.8606,13.18831,0,78.21571,35.00883,138.3889,495.88,13.16221,36.51251,36.71571,3000
107828,4.232925E-04,186.8465,7.676084,6.957123,7.403479E-03,130.1329,0,3820.204,513.7901,550.2825,253.9332,246.6368,7.513211E-03,210.5345,157.3611,495.844,6.857852,13.18828,0,77.95679,35.0088,138.3751,495.8617,13.16219,36.48834,36.68467,3000
107862,4.211162E-04,186.8513,7.676112,6.957138,3.726213E-03,130.1325,0,3820.165,513.7902,550.2787,253.9332,246.6287,4.030109E-03,210.5337,157.3615,495.8261,6.855095,13.18812,0,78.011,35.00876,138.3601,495.8429,13.16203,36.46878,36.64527,3000
107895,4.200346E-04,186.8613,7.676115,6.957145,0,130.1316,0,3820.098,513.7902,550.2711,253.9313,246.6108,8.286466E-03,210.5365,157.3619,495.805,6.851776,13.1879,0,78.00961,35.00871,138.3419,495.8203,13.16183,36.42777,36.62459,3000
107927,4.189628E-04,186.8665,7.6761,6.957154,0,130.1317,0,3820.067,513.7902,550.2672,253.9313,246.6018,7.431042E-03,210.5406,157.3623,495.7879,6.849,13.18778,0,78.15219,35.00867,138.3227,495.802,13.16172,36.40048,36.56729,3000
107961,4.16809E-04,186.8643,7.676086,6.957164,8.872018E-03,130.1319,0,3820.032,513.7902,550.2631,253.9313,246.5931,7.914086E-03,210.5401,157.3628,495.7685,6.845658,13.18774,0,78.09254,35.00863,138.3075,495.7807,13.16169,36.36577,36.54353,3000
107994,4.146661E-04,186.8675,7.676078,6.957175,0,130.1326,0,3819.994,513.7902,550.2592,253.9294,246.5853,7.223408E-03,210.5396,157.2258,495.7528,6.842306,13.18775,0,78.15658,35.00858,138.2883,495.76,13.16171,36.34354,36.51879,3000
108030,4.136011E-04,186.8764,7.676064,6.957196,0,130.1328,0,3819.95,513.7902,550.2554,253.9294,246.5781,0.0120363,210.5352,157.2262,495.7353,6.839501,13.18786,0,78.27423,35.00854,138.2721,495.7433,13.16181,36.3268,36.48236,3000
108065,4.114863E-04,186.8726,7.676047,6.957206,4.313997E-03,130.1323,0,3819.861,513.7902,550.2474,253.9294,246.5651,1.245591E-02,210.529,157.2266,495.7216,6.836688,13.18806,0,78.24866,35.00851,138.2563,495.7273,13.16201,36.31783,36.4747,3000
108093,4.10425E-04,186.877,7.676042,6.957216,7.234658E-03,130.1319,0,3819.823,513.7902,550.2435,253.9294,246.5589,9.315366E-03,210.5225,157.2269,495.7111,6.834432,13.18824,0,78.2518,35.00848,138.244,495.7147,13.16217,36.31325,36.45902,3000
108126,4.093709E-04,186.8811,7.67604,6.957226,0,130.1315,0,3819.787,513.7902,550.2396,253.9275,246.5529,7.671752E-03,210.5184,157.2274,495.6956,6.831035,13.18845,0,78.13986,35.00843,138.226,495.6961,13.16237,36.30832,36.4399,3000
108160,4.072662E-04,186.8905,7.676022,6.957236,0,130.1308,0,3819.752,513.7902,550.2357,253.9275,246.5473,1.173085E-02,210.5177,157.2277,495.6849,6.828764,13.18852,0,78.241,35.0084,138.2133,495.6836,13.16243,36.30391,36.42948,3000
108195,4.06227E-04,186.8867,7.675995,6.957256,8.887131E-03,130.1305,0,3819.722,513.7902,550.2319,253.9275,246.542,1.030367E-02,210.5128,157.2282,495.669,6.825346,13.18859,0,78.2318,35.00835,138.1946,495.6649,13.1625,36.28932,36.42115,3000
108229,4.041388E-04,186.8912,7.675999,6.957267,0,130.1303,0,3819.659,513.7902,550.2242,253.9256,246.5319,7.363655E-03,210.5172,157.2287,495.6536,6.821917,13.18871,0,78.31737,35.00831,138.1751,495.647,13.16261,36.27146,36.40556,3000
108259,4.031009E-04,186.8941,7.675985,6.957277,0,130.1306,0,3819.627,513.7902,550.2202,253.9256,246.5269,1.274553E-02,210.5157,157.2291,495.6436,6.819049,13.18886,0,78.4501,35.00827,138.1584,495.6328,13.16282,36.25974,36.37562,3000
108291,4.010285E-04,186.8955,7.675967,6.957288,2.095752E-02,130.1309,0,3819.591,513.7902,550.2163,253.9256,246.5217,1.186362E-02,210.5227,157.2295,495.6316,6.816173,13.18915,0,78.50621,35.00823,138.1422,495.6193,13.16311,36.26059,36.36627,3000
108329,4.000053E-04,186.897,7.675951,6.957309,1.350626E-03,130.1306,0,3819.55,513.7902,550.2123,253.9236,246.5162,6.150805E-03,210.5238,157.2299,495.615,6.812709,13.18965,0,78.39907,35.00819,138.1237,495.6038,13.16352,36.26123,36.35789,3000
108362,3.979492E-04,186.9041,7.675942,6.95732,2.551489E-03,130.1311,0,3819.511,513.7903,550.2084,253.9236,246.5103,1.093621E-02,210.5252,157.2304,495.5999,6.809232,13.18993,0,78.14645,35.00814,138.1069,495.5876,13.16378,36.26667,36.34657,3000
108394,3.969272E-04,186.9085,7.675938,6.95733,7.002126E-03,130.1307,0,3819.425,513.7905,550.2006,253.9236,246.4973,0.014338,210.5268,157.2309,495.5853,6.806325,13.18985,0,77.95636,35.0081,138.0933,495.573,13.1637,36.27058,36.34401,3000
108423,3.948979E-04,186.9058,7.675942,6.957341,8.546905E-03,130.1301,0,3819.386,513.7905,550.1967,253.9236,246.4906,1.043927E-02,210.5384,157.0941,495.5656,6.802245,13.18938,0,77.88745,35.00805,138.0734,495.5503,13.16315,36.24266,36.33875,3000
108461,3.938794E-04,186.909,7.675946,6.957352,4.409739E-03,130.1305,0,3819.35,513.7905,550.1924,253.9236,246.4835,6.32859E-03,210.5542,157.0946,495.5411,6.798743,13.18867,0,77.75581,35.008,138.0561,495.5306,13.16258,36.17735,36.27287,3000
108494,3.918546E-04,186.9175,7.675944,6.957365,0,130.1313,0,3819.311,513.7905,550.1884,253.9216,246.4765,1.316646E-02,210.5704,157.095,495.5233,6.795824,13.18813,0,77.76835,35.00797,138.0409,495.5138,13.16208,36.11784,36.23431,3000
108525,3.908592E-04,186.9135,7.675917,6.957387,7.86331E-03,130.1325,0,3819.264,513.7905,550.1844,253.9216,246.4698,1.037408E-02,210.5847,157.0955,495.5019,6.792317,13.1875,0,77.74804,35.00792,138.0226,495.4938,13.16149,36.04927,36.19499,3000
108556,3.888501E-04,186.9145,7.675917,6.957397,5.428023E-03,130.1335,0,3819.208,513.7905,550.1804,253.9216,246.4632,5.143192E-03,210.597,157.0958,495.4916,6.789973,13.18723,0,77.84692,35.00789,138.0094,495.4808,13.16118,36.00397,36.1209,3000
108590,3.878472E-04,186.9219,7.675921,6.957405,0,130.1337,0,3819.087,513.7905,550.1725,253.9197,246.4477,1.326524E-02,210.6048,157.0963,495.4727,6.787034,13.18699,0,78.18506,35.00785,137.9915,495.4653,13.16102,35.9436,36.07215,3000
108625,3.858642E-04,186.926,7.675904,6.957412,0,130.1329,0,3819.033,513.7905,550.1685,253.9196,246.4384,1.074702E-02,210.5985,157.0967,495.4562,6.783495,13.18708,0,78.10221,35.0078,137.9723,495.448,13.16112,35.91198,36.04371,3000
108655,3.848734E-04,186.9238,7.675895,6.957419,1.240245E-02,130.1318,0,3818.988,513.7906,550.1644,253.9196,246.4284,1.194136E-02,210.5892,157.0972,495.4414,6.779945,13.18728,0,78.10506,35.00776,137.9533,495.4314,13.16131,35.89757,36.00473,3000
108690,3.82895E-04,186.9267,7.675921,6.957436,5.211543E-03,130.1306,0,3818.954,513.7906,550.1604,253.9174,246.4184,7.448541E-03,210.5747,157.0977,495.4274,6.776381,13.18745,0,78.13111,35.00771,137.9339,495.4146,13.16148,35.8977,35.99469,3000
108720,3.819074E-04,186.934,7.675924,6.957446,0,130.1296,0,3818.927,513.7906,550.1564,253.9131,246.4091,1.357154E-02,210.5621,157.0981,495.4188,6.773998,13.18759,0,78.24967,35.00768,137.9203,495.404,13.16161,35.89119,35.98111,3000
108755,3.809372E-04,186.9307,7.67591,6.957458,0,130.1284,0,3818.887,513.7906,550.1484,253.913,246.3938,1.165902E-02,210.5455,157.0986,495.407,6.770413,13.18792,0,78.28946,35.00764,137.9004,495.3887,13.16192,35.88276,35.95806,3000
108792,3.789792E-04,186.9362,7.675895,6.957472,6.251021E-03,130.1288,0,3818.867,513.7906,550.1442,253.913,246.3882,9.832869E-03,210.5367,157.0991,495.3961,6.766816,13.18828,0,78.18629,35.00759,137.8818,495.3739,13.16227,35.88494,35.94914,3000
108823,3.780018E-04,186.9402,7.675889,6.957486,7.505252E-03,130.1294,0,3818.838,513.7906,550.1403,253.913,246.3841,1.107342E-02,210.53,157.0995,495.387,6.763807,13.18852,0,78.37558,35.00755,137.8646,495.3618,13.16249,35.88836,35.94469,3000
108857,3.760586E-04,186.9451,7.675872,6.957514,0,130.1296,0,3818.803,513.7906,550.1364,253.9109,246.381,1.345624E-02,210.5228,156.9628,495.3767,6.760166,13.18889,0,78.37743,35.00751,137.8447,495.3481,13.16284,35.89139,35.93076,3000
108889,3.74136E-04,186.9547,7.675854,6.957528,4.558221E-03,130.1294,0,3818.728,513.7907,550.1281,253.9109,246.3751,1.413772E-02,210.5226,156.9633,495.3666,6.756511,13.1893,0,78.24907,35.00746,137.8263,495.3353,13.16323,35.89554,35.9269,3000
108923,3.731753E-04,186.9516,7.675847,6.957542,7.324523E-03,130.1293,0,3818.691,513.7907,550.124,253.9109,246.3716,1.130461E-02,210.5226,156.9639,495.3551,6.752845,13.18948,0,78.15623,35.00742,137.8082,495.3218,13.1634,35.90115,35.92155,3000
108956,3.712673E-04,186.9563,7.675845,6.957556,0,130.1293,0,3818.655,513.7907,550.1199,253.909,246.3675,9.041663E-03,210.5227,156.9643,495.3442,6.749781,13.18941,0,77.99963,35.00738,137.7936,495.3098,13.16332,35.90405,35.91416,3000
108988,3.703099E-04,186.9609,7.675806,6.957585,6.878934E-03,130.1291,0,3818.616,513.7907,550.1161,253.909,246.3629,1.521619E-02,210.53,156.9647,495.3322,6.746707,13.18916,0,77.84536,35.00734,137.7791,495.2972,13.16308,35.8795,35.89374,3000
109021,3.69359E-04,186.9658,7.675806,6.9576,9.220557E-03,130.1289,0,3818.582,513.7907,550.1121,253.909,246.3578,1.234385E-02,210.5432,156.9651,495.3218,6.744243,13.18888,0,77.95892,35.00731,137.766,495.2868,13.16282,35.84673,35.87848,3000
109054,3.674603E-04,186.976,7.675809,6.957615,4.041365E-03,130.1302,0,3818.507,513.7907,550.1046,253.909,246.3459,6.71761E-03,210.568,156.9656,495.3065,6.740536,13.18857,0,78.22976,35.00726,137.7449,495.272,13.16253,35.79335,35.84925,3000
109088,3.655714E-04,186.9811,7.675805,6.957631,0,130.1309,0,3818.461,513.7907,550.1007,253.907,246.3392,1.424306E-02,210.5774,156.9661,495.2927,6.736816,13.18865,0,78.38123,35.00722,137.7237,495.2589,13.16262,35.75208,35.78818,3000
109121,3.646386E-04,186.9796,7.675764,6.95766,7.737196E-03,130.1315,0,3818.412,513.7907,550.097,253.907,246.3319,1.177006E-02,210.582,156.9665,495.2825,6.733706,13.18898,0,78.4999,35.00718,137.7063,495.2491,13.16293,35.74763,35.76894,3000
109153,3.637024E-04,186.9832,7.675762,6.957674,5.862751E-03,130.1317,0,3818.358,513.7907,550.0932,253.907,246.3238,5.065116E-03,210.583,156.967,495.2729,6.730589,13.18947,0,78.56893,35.00714,137.6891,495.2397,13.1634,35.74731,35.76194,3000
109187,3.618328E-04,186.9926,7.675767,6.957688,8.810212E-04,130.1305,0,3818.261,513.7907,550.0858,253.9051,246.3058,1.292769E-02,210.5761,156.9674,495.2637,6.727464,13.19006,0,78.51142,35.0071,137.673,495.231,13.16398,35.75262,35.7537,3000
109220,3.608996E-04,186.9977,7.675756,6.957704,0,130.1297,0,3818.221,513.7907,550.0822,253.9051,246.2965,1.129262E-02,210.5779,156.9679,495.2516,6.723716,13.19063,0,78.16746,35.00706,137.6562,495.2196,13.16452,35.76448,35.75143,3000
109253,3.590546E-04,186.9961,7.675745,6.957719,8.908134E-03,130.1291,0,3818.189,513.7907,550.0785,253.9051,246.2877,1.185629E-02,210.5772,156.9683,495.2418,6.721249,13.19071,0,78.05727,35.00703,137.6449,495.2106,13.16459,35.77481,35.752,3000
109286,3.581326E-04,186.9998,7.675747,6.957736,9.430012E-03,130.1295,0,3818.159,513.7907,550.0749,253.9051,246.2799,1.255148E-02,210.588,156.8318,495.2244,6.717601,13.19038,0,78.06757,35.00698,137.6264,495.1949,13.16425,35.78555,35.75378,3000
109319,3.562916E-04,187.0007,7.675754,6.95777,0,130.1298,0,3818.123,513.7907,550.0714,253.9032,246.2732,1.437302E-02,210.6017,156.8322,495.2086,6.714605,13.18998,0,78.10835,35.00694,137.6102,495.1811,13.16386,35.76226,35.74885,3000
109352,3.553727E-04,187.0022,7.675737,6.957786,0,130.1325,0,3818.035,513.7907,550.0641,253.9032,246.2623,1.156896E-02,210.6251,156.8327,495.1906,6.71101,13.18979,0,78.22453,35.00689,137.5867,495.1657,13.16369,35.70667,35.70926,3000
109451,3.508354E-04,187.0253,7.675725,6.95783,4.315149E-03,130.1316,0,3817.86,513.7907,550.0531,253.9013,246.2437,1.250269E-02,210.6932,156.834,495.1462,6.701379,13.19054,0,78.68812,35.00677,137.5334,495.1285,13.16443,35.64486,35.62317,3000
109484,3.499305E-04,187.022,7.675724,6.95784,4.39594E-03,130.1342,0,3817.783,513.7908,550.046,253.9012,246.2254,1.514756E-02,210.7155,156.8345,495.1326,6.697761,13.19143,0,78.53647,35.00673,137.5151,495.1165,13.16529,35.65441,35.61643,3000
109517,3.481416E-04,187.0274,7.675717,6.95785,9.498415E-03,130.1329,0,3817.72,513.791,550.0423,253.9012,246.2155,0.0129601,210.6756,156.835,495.1181,6.69414,13.19203,0,78.37074,35.00668,137.4972,495.1028,13.16586,35.67433,35.61953,3000
109550,3.472477E-04,187.032,7.675723,6.957857,7.95361E-03,130.1292,0,3817.673,513.7911,550.0388,253.9012,246.2061,8.786848E-03,210.626,156.8354,495.1042,6.691119,13.19216,0,78.38579,35.00665,137.4816,495.0895,13.16598,35.69384,35.62544,3000
109583,3.454628E-04,187.0302,7.675732,6.957877,0,130.1278,0,3817.659,513.7911,550.0354,253.8993,246.1974,1.273016E-02,210.5949,156.836,495.0859,6.687484,13.19199,0,78.30508,35.0066,137.4632,495.0719,13.16578,35.70979,35.63227,3000
109616,3.436968E-04,187.0336,7.675717,6.957893,0,130.1304,0,3817.632,513.7911,550.0284,253.8993,246.1832,8.500804E-03,210.7505,156.8363,495.0735,6.685056,13.19184,0,78.26519,35.00657,137.4511,495.0601,13.16563,35.71376,35.63222,3000
109649,3.428105E-04,187.0378,7.675701,6.957907,6.095907E-03,130.1367,0,3817.591,513.7911,550.025,253.8993,246.1772,1.095245E-02,210.7065,156.8368,495.055,6.681405,13.19169,0,78.3446,35.00652,137.4319,495.0425,13.16549,35.67673,35.61625,3000
109682,3.419303E-04,187.0482,7.675695,6.957918,6.728223E-03,130.1371,0,3817.499,513.7911,550.0214,253.8993,246.1708,1.259906E-02,210.7054,156.8373,495.0364,6.677744,13.19151,0,78.29105,35.00648,137.4132,495.0246,13.16533,35.64867,35.578,3000
109715,3.401727E-04,187.0589,7.675678,6.957926,0,130.1342,0,3817.413,513.7911,550.0179,253.8974,246.1634,1.403007E-02,210.6589,156.7009,495.0179,6.674074,13.19137,0,78.25085,35.00643,137.3949,495.0068,13.16519,35.61075,35.55815,3000
109748,3.393049E-04,187.056,7.67566,6.957934,4.716282E-03,130.1327,0,3817.315,513.7911,550.0111,253.8974,246.1444,1.515206E-02,210.7545,156.7013,495.0057,6.671622,13.19129,0,78.27477,35.0064,137.3822,494.9951,13.16512,35.59078,35.52922,3000
109781,3.375611E-04,187.0577,7.675653,6.957941,7.423747E-03,130.1352,0,3817.28,513.7911,550.0077,253.8974,246.1337,0.0123934,210.7636,156.7017,494.9908,6.66855,13.19125,0,78.37589,35.00636,137.366,494.9806,13.16509,35.56607,35.50105,3000
109813,3.366943E-04,187.0665,7.675651,6.957949,1.968027E-03,130.1341,0,3817.224,513.7911,550.0043,253.8955,246.1227,7.681596E-03,210.6854,156.7021,494.976,6.665473,13.19117,0,78.13993,35.00632,137.3519,494.9656,13.16502,35.53687,35.47684,3000
109847,3.349637E-04,187.0712,7.675639,6.957952,4.284255E-04,130.1333,0,3817.18,513.7911,550.0009,253.8955,246.1118,1.322703E-02,210.7645,156.7025,494.9639,6.663006,13.19104,0,77.95798,35.00629,137.341,494.9535,13.1649,35.51751,35.46752,3000
109879,3.341091E-04,187.0823,7.675623,6.957964,7.558025E-03,130.1318,0,3817.144,513.7911,549.9973,253.8955,246.1012,1.237215E-02,210.774,156.7028,494.9514,6.660536,13.19079,0,77.97408,35.00626,137.3294,494.9407,13.16465,35.49356,35.44336,3000
109913,3.323921E-04,187.0816,7.675621,6.957974,0,130.135,0,3817.066,513.7911,549.9902,253.8936,246.0818,9.809059E-03,210.7156,156.7033,494.9325,6.656823,13.19033,0,78.10785,35.00622,137.3102,494.9212,13.16422,35.43793,35.39574,3000
109946,3.315386E-04,187.0856,7.675601,6.95798,0,130.135,0,3817.014,513.7911,549.9867,253.8936,246.0728,1.410213E-02,210.7553,156.7038,494.9203,6.653721,13.19006,0,78.03691,35.00618,137.2951,494.9055,13.16393,35.38848,35.36482,3000
109980,3.306836E-04,187.0842,7.675582,6.957985,4.270985E-03,130.1337,0,3816.964,513.7911,549.9832,253.8936,246.0639,0.0150384,210.7867,156.704,494.9089,6.651857,13.18988,0,78.07615,35.00616,137.2856,494.8964,13.16381,35.35391,35.30926,3000
110012,3.289838E-04,187.0877,7.675577,6.957997,5.886258E-04,130.1353,0,3816.928,513.7911,549.9795,253.8917,246.0556,8.452005E-03,210.7323,156.7045,494.8951,6.648745,13.18971,0,78.17126,35.00612,137.2691,494.8813,13.16366,35.3146,35.28105,3000
110044,3.281391E-04,187.0969,7.675561,6.958002,8.756407E-04,130.1357,0,3816.877,513.7912,549.976,253.8917,246.0474,1.293215E-02,210.7676,156.705,494.8804,6.645,13.18973,0,78.32587,35.00607,137.249,494.8644,13.16368,35.27522,35.25949,3000
110077,3.231232E-04,187.1094,7.675545,6.958024,3.447844E-05,130.1327,0,3816.693,513.2975,549.9579,253.8898,246.0094,1.380398E-02,210.7327,156.7067,494.8371,6.632454,13.18981,0,77.84875,35.00592,137.1904,494.811,13.16376,35.23272,35.18071,3000
110172,3.231232E-04,187.1094,7.67553,6.958031,5.127809E-03,130.1327,0,3816.693,513.2975,549.9579,253.8898,246.0094,1.555254E-02,210.7327,156.7068,494.8349,6.631823,13.18975,0,77.83355,35.00591,137.1876,494.8083,13.1637,35.2275,35.18071,3000
110177,3.231232E-04,187.1094,7.67553,6.958031,5.127809E-03,130.1327,0,3816.693,513.2975,549.9579,253.8898,246.0094,1.555254E-02,210.7327,156.7068,494.8349,6.631823,13.18975,0,77.83355,35.00591,137.1876,494.8083,13.1637,35.2275,35.18071,3000
110211,3.214626E-04,187.1202,7.675527,6.958039,5.202706E-03,130.1319,0,3816.607,513.2975,549.9507,253.8899,245.9979,1.151028E-02,210.7361,156.5705,494.8237,6.62867,13.18944,0,77.87692,35.00587,137.1724,494.7941,13.16341,35.18479,35.12542,3000
110243,3.206336E-04,187.117,7.675518,6.958046,2.41191E-03,130.13,0,3816.583,513.2975,549.9473,253.888,245.9933,7.678199E-03,210.6259,156.571,494.8107,6.624879,13.18897,0,77.8772,35.00583,137.1539,494.7773,13.16297,35.13511,35.10523,3000
110271,3.198104E-04,187.1234,7.675507,6.958055,3.247393E-03,130.1332,0,3816.57,513.2977,549.9437,253.8879,245.989,1.135788E-02,210.6945,156.5714,494.801,6.62171,13.18872,0,77.89464,35.00579,137.1382,494.7645,13.16274,35.08008,35.07053,3000
110306,3.181754E-04,187.1279,7.675508,6.958076,1.122906E-02,130.129,0,3816.525,513.298,549.9402,253.888,245.9849,1.388992E-02,210.7251,156.5721,494.7888,6.617264,13.1884,0,78.12132,35.00574,137.1144,494.7473,13.16245,35.03382,35.00171,3000
110339,3.173551E-04,187.1333,7.675519,6.958088,7.067442E-03,130.1308,0,3816.516,513.298,549.9368,253.8857,245.9806,9.651393E-03,210.6154,156.5725,494.7823,6.614081,13.18849,0,78.08228,35.00571,137.0986,494.7372,13.16254,35.00608,34.96722,3000
110434,3.133035E-04,187.1478,7.67552,6.958127,8.581626E-03,130.1287,0,3816.389,513.2984,549.923,253.8857,245.9566,1.281944E-02,210.6248,156.5739,494.7679,6.603857,13.18898,0,78.19379,35.00565,137.0464,494.7082,13.16304,34.98349,34.90706,3000
110439,3.133035E-04,187.1478,7.67552,6.958127,8.581626E-03,130.1287,0,3816.389,513.2984,549.923,253.8857,245.9566,1.281944E-02,210.6248,156.574,494.7664,6.603216,13.18905,0,78.19603,35.00565,137.0434,494.7065,13.16308,34.98204,34.90706,3000
110443,3.133035E-04,187.1478,7.675523,6.95814,4.13649E-03,130.1287,0,3816.389,513.2984,549.923,253.8857,245.9566,8.229789E-03,210.6248,156.5741,494.7657,6.602575,13.18909,0,78.15318,35.00564,137.0403,494.705,13.16311,34.98153,34.90706,3000
110543,3.093005E-04,187.1629,7.675486,6.958194,5.372087E-03,130.1327,0,3816.266,513.2984,549.9089,253.8838,245.9357,1.191155E-02,210.7217,156.5755,494.7518,6.592323,13.18909,0,78.09529,35.00558,136.9905,494.6801,13.16311,34.94254,34.85924,3000
110575,3.085065E-04,187.1669,7.67548,6.95821,5.274655E-03,130.1292,0,3816.205,513.2984,549.9053,253.8838,245.9321,6.017652E-03,210.7558,156.576,494.7468,6.589112,13.18896,0,78.20326,35.00556,136.9735,494.6725,13.16299,34.91607,34.83778,3000
110603,3.06921E-04,187.1722,7.675464,6.958241,0,130.1332,0,3816.177,513.2983,549.9017,253.8819,245.9287,0.0101344,210.6503,156.5764,494.7441,6.586537,13.18912,0,78.29101,35.00555,136.9598,494.6679,13.16315,34.88903,34.78973,3000
110636,3.061296E-04,187.1776,7.675447,6.958254,8.207503E-03,130.1341,0,3816.113,513.2984,549.8981,253.8819,245.9249,1.139218E-02,210.7561,156.4402,494.7401,6.58267,13.18938,0,78.41927,35.00552,136.9388,494.6617,13.1634,34.88299,34.77968,3000
110669,3.045648E-04,187.1787,7.675447,6.958264,8.494201E-03,130.1335,0,3816.026,513.2984,549.8909,253.8819,245.9158,1.308435E-02,210.708,156.4408,494.7379,6.578793,13.19001,0,78.61858,35.0055,136.9174,494.6574,13.164,34.88284,34.77065,3000
110702,3.037829E-04,187.1864,7.675452,6.958277,0,130.1283,0,3815.965,513.2984,549.8873,253.8798,245.91,9.447879E-03,210.6295,156.4412,494.7368,6.575555,13.19068,0,78.59497,35.00548,136.9007,494.6549,13.16464,34.88869,34.75925,3000
110737,3.029997E-04,187.1918,7.675436,6.958287,0,130.1279,0,3815.951,513.2984,549.8836,253.8798,245.9039,1.399551E-02,210.6289,156.4417,494.7361,6.572312,13.1914,0,78.50043,35.00546,136.8849,494.6529,13.16534,34.90101,34.75834,3000
110769,3.014507E-04,187.1946,7.675418,6.958301,7.541228E-03,130.1253,0,3815.937,513.2984,549.88,253.8798,245.8974,1.226207E-02,210.6158,156.4423,494.7334,6.567759,13.19201,0,78.40965,35.00544,136.863,494.6484,13.16599,34.92783,34.76136,3000
110801,3.006769E-04,187.1974,7.67541,6.958332,0,130.1234,0,3815.938,513.2984,549.8763,253.8779,245.8913,9.347389E-03,210.6528,156.4428,494.7287,6.564502,13.19235,0,78.20945,35.00542,136.8484,494.6446,13.16623,34.94794,34.77255,3000
110834,2.991317E-04,187.2014,7.67539,6.95835,0,130.1272,0,3815.931,513.2984,549.8687,253.8779,245.8804,1.374075E-02,210.69,156.4431,494.7237,6.561892,13.19228,0,78.03481,35.0054,136.8372,494.6402,13.16615,34.9615,34.77781,3000
