TIME(10ms),JKA01\JKA01\CTEC_ATAG0@Out.Val(1#核功率),JKA02\JKA01\CTEC_ATAG0@Out.Val(2#核功率),N00\JEG\CTEC_ATAG0@Out.Val(1#一回路压力),N00\JEG\CTEC_ATAG1@Out.Val(2#一回路压力),N00\HEC01\CTEC_ATAG0@Out.Val(1#一回路流量),N20\HEC02\CTEC_ATAG0@Out.Val(2#一回路流量),N00\HEC01\CTEC_ATAG3@Out.Val(1#氦风机转速),N20\HEC02\CTEC_ATAG3@Out.Val(2#氦风机转速),N00\HEC01\CTEC_ATAG1@Out.Val(1#热氦温度),N20\HEC02\CTEC_ATAG1@Out.Val(2#热氦温度),N00\HEC01\CTEC_ATAG2@Out.Val(1#冷氦温度),N20\HEC02\CTEC_ATAG2@Out.Val(2#冷氦温度),N00\HEC01\CTEC_ATAG5@Out.Val(1#热功率),N20\HEC02\CTEC_ATAG5@Out.Val(2#热功率),T00\LBA002\CTEC_ATAG0@Out.Val(1#SG出口温度),T00\LBA003\CTEC_ATAG0@Out.Val(2#SG出口温度),T00\LBA002\1LBA10CP801A@Out.Val(1#SG出口压力),T00\LBA003\2LBA10CP801A@Out.Val(2#SG出口压力),T00\LBA002\1LAB10CF001@Out.Val(1#给水流量),T00\LBA003\2LAB10CF001@Out.Val(2#给水流量),T00\LAB001\CTEC_ATAG23@Out.Val(1#给水温度),T00\LAB001\CTEC_ATAG25@Out.Val(2#给水温度),T00\LBA001\CTEC_ATAG10@Out.Val(蒸汽母管温度),T00\LBA001\CTEC_ATAG9@Out.Val(蒸汽母管压力),T00\LBA001\CTEC_ATAG26@Out.Val(主蒸汽流量),E00\GEN\CTEC_ATAG0@Out.Val(发电机功率),E00\GEN\CTEC_ATAG1@Out.Val(汽轮机转速)
110867,2.983604E-04,187.2116,7.675371,6.95837,6.777218E-03,130.1295,0,3815.891,513.2984,549.8649,253.8779,245.8754,1.572282E-02,210.7102,156.4435,494.7168,6.559277,13.19194,0,78.00168,35.00539,136.8251,494.6345,13.1658,34.96971,34.78011,3000
110901,2.968352E-04,187.2172,7.675371,6.958386,9.204005E-03,130.1314,0,3815.831,513.2985,549.861,253.8779,245.8705,1.303416E-02,210.7711,156.444,494.7054,6.555351,13.1914,0,78.28429,35.00536,136.8043,494.6256,13.16527,34.93722,34.77904,3000
110934,2.960732E-04,187.2174,7.675374,6.958401,2.461148E-03,130.1333,0,3815.761,513.2985,549.8571,253.8761,245.865,7.153284E-03,210.7482,156.4444,494.6986,6.552727,13.19132,0,78.12444,35.00535,136.7922,494.6209,13.16522,34.8812,34.71923,3000
110969,2.945517E-04,187.2262,7.675351,6.958425,7.570277E-03,130.1356,0,3815.68,513.2986,549.8533,253.876,245.8583,1.626004E-02,210.7599,156.445,494.6876,6.548783,13.19119,0,78.15632,35.00533,136.7731,494.6133,13.1651,34.85303,34.69643,3000
111000,2.937922E-04,187.23,7.675356,6.958432,9.791737E-03,130.1329,0,3815.521,513.2987,549.8454,253.876,245.8416,1.300948E-02,210.7304,156.4454,494.6776,6.54549,13.191,0,78.4501,35.00531,136.7549,494.6063,13.16492,34.82846,34.6806,3000
111033,2.922903E-04,187.2289,7.675362,6.958438,5.230864E-03,130.1314,0,3815.47,513.2987,549.8415,253.876,245.8315,8.364494E-03,210.8017,156.4459,494.6689,6.54219,13.19119,0,78.76682,35.00529,136.7359,494.6008,13.16511,34.79187,34.63238,3000
111070,2.9154E-04,187.2359,7.67536,6.958446,0,130.1283,0,3815.432,513.2987,549.8376,253.8741,245.8206,1.423212E-02,210.7326,156.4464,494.6618,6.538885,13.19175,0,78.61686,35.00527,136.7198,494.5965,13.16565,34.78634,34.62331,3000
111098,2.907883E-04,187.2409,7.675333,6.958464,1.071214E-02,130.1306,0,3815.42,513.2988,549.8337,253.8741,245.8096,1.321862E-02,210.7986,156.3104,494.6523,6.534909,13.19233,0,78.31324,35.00525,136.7027,494.5904,13.16621,34.79399,34.61732,3000
111131,2.892938E-04,187.252,7.67534,6.958472,8.315537E-03,130.1289,0,3815.384,513.2988,549.8297,253.8741,245.7991,8.780967E-03,210.7332,156.3109,494.643,6.530927,13.19256,0,78.40974,35.00522,136.6835,494.5821,13.16643,34.8067,34.61638,3000
111165,2.885511E-04,187.2499,7.67535,6.958481,4.809643E-03,130.1288,0,3815.321,513.2988,549.8213,253.8741,245.7806,1.356683E-02,210.7466,156.3115,494.627,6.526935,13.19253,0,78.08434,35.0052,136.6666,494.5721,13.16638,34.81622,34.61694,3000
111200,2.870761E-04,187.2567,7.67535,6.95849,1.18294E-03,130.1312,0,3815.294,513.2988,549.817,253.8722,245.7724,1.142183E-02,210.7368,156.312,494.6112,6.522935,13.19215,0,77.94862,35.00518,136.6497,494.56,13.16601,34.80919,34.61567,3000
111229,2.863359E-04,187.2617,7.675343,6.958503,1.323324E-03,130.1306,0,3815.245,513.2989,549.813,253.8722,245.765,7.15298E-03,210.8117,156.3125,494.5962,6.519595,13.19156,0,77.89266,35.00516,136.6349,494.5485,13.16545,34.76641,34.57137,3000
111263,2.848643E-04,187.2617,7.675333,6.958512,8.730247E-03,130.1316,0,3815.203,513.299,549.8087,253.8722,245.7588,1.225778E-02,210.7842,156.313,494.5813,6.516247,13.19107,0,77.96096,35.00514,136.6189,494.5368,13.165,34.69792,34.53828,3000
111300,2.84133E-04,187.2659,7.675344,6.958531,4.387415E-03,130.1337,0,3815.153,513.2991,549.8046,253.8722,245.7529,8.878669E-03,210.8875,156.3135,494.5635,6.512223,13.19061,0,78.27602,35.00512,136.5974,494.5229,13.16457,34.63202,34.50224,3000
111329,2.826806E-04,187.2762,7.675344,6.958537,0,130.1327,0,3815.086,513.2991,549.8002,253.8703,245.7467,1.390381E-02,210.8146,156.3139,494.5533,6.509535,13.19062,0,78.42419,35.0051,136.5832,494.5147,13.16458,34.58634,34.46437,3000
111362,2.819518E-04,187.2818,7.675329,6.958543,0,130.1336,0,3814.952,513.2991,549.7916,253.8703,245.7314,1.215075E-02,210.8569,156.3145,494.5395,6.505498,13.19091,0,78.49226,35.00508,136.5628,494.5034,13.16487,34.57391,34.41113,3000
111395,2.805105E-04,187.2823,7.675313,6.958545,6.253736E-03,130.1329,0,3814.902,513.2991,549.7876,253.8703,245.7222,1.075825E-02,210.8017,156.3148,494.5309,6.502802,13.19121,0,78.52495,35.00506,136.5495,494.4961,13.16515,34.57527,34.40576,3000
111428,2.797905E-04,187.2867,7.675307,6.958549,7.466735E-03,130.1324,0,3814.859,513.2991,549.7833,253.8703,245.712,1.218373E-02,210.879,156.3154,494.5186,6.498761,13.19164,0,78.39977,35.00504,136.5309,494.4846,13.16557,34.57628,34.40137,3000
111461,2.783527E-04,187.2913,7.675289,6.958561,1.188246E-03,130.1284,0,3814.821,513.2991,549.7789,253.8684,245.7018,1.184604E-02,210.7901,156.316,494.5061,6.49472,13.19203,0,78.23249,35.00502,136.5132,494.4727,13.16594,34.58253,34.3905,3000
111494,2.776427E-04,187.292,7.67528,6.958572,6.745522E-03,130.1289,0,3814.784,513.2991,549.7706,253.8684,245.6831,1.607168E-02,210.8104,156.3165,494.4944,6.491348,13.19205,0,78.18629,35.005,136.4983,494.461,13.16596,34.58796,34.38703,3000
111532,2.762161E-04,187.3012,7.67528,6.958581,8.116732E-03,130.1298,0,3814.765,513.2991,549.7663,253.8684,245.676,1.235982E-02,210.7811,156.1806,494.4786,6.487297,13.19178,0,78.03107,35.00497,136.4805,494.4458,13.16568,34.57839,34.3806,3000
111559,2.75507E-04,187.305,7.675282,6.958594,4.442775E-03,130.1318,0,3814.734,513.2991,549.7624,253.8684,245.6703,7.857421E-03,210.8715,156.181,494.4677,6.484592,13.19154,0,78.24673,35.00496,136.4667,494.4354,13.16546,34.5449,34.35259,3000
111597,2.740987E-04,187.2741,7.67526,6.958618,8.603731E-05,130.1313,0,3814.686,513.2991,549.7581,253.8666,245.6653,1.385747E-02,210.7968,156.1816,494.4528,6.480524,13.19149,0,78.36466,35.00494,136.4463,494.4212,13.16542,34.49823,34.32304,3000
111625,2.726904E-04,187.228,7.67524,6.958629,5.631389E-03,130.1351,0,3814.643,513.2991,549.7542,253.8665,245.6604,1.138956E-02,210.8352,156.1821,494.441,6.476451,13.1916,0,78.45266,35.00491,136.4263,494.4078,13.16557,34.48009,34.28376,3000
111663,2.719873E-04,187.1063,7.675232,6.958636,0,130.1341,0,3814.518,513.2991,549.7462,253.8665,245.6488,1.265199E-02,210.8344,156.1825,494.4298,6.473729,13.19184,0,78.53317,35.0049,136.4128,494.3992,13.16576,34.47316,34.27532,3000
111695,2.705971E-04,187.0319,7.675162,6.958646,0,130.1317,0,3814.461,513.2991,549.7424,253.8647,245.6414,1.073513E-02,210.7966,156.183,494.4189,6.470321,13.19213,0,78.44618,35.00488,136.397,494.3885,13.16603,34.47188,34.26731,3000
111725,2.699025E-04,186.9512,7.675143,6.958653,1.286632E-03,130.1314,0,3814.426,513.2991,549.7386,253.8647,245.6331,1.260115E-02,210.7625,156.1836,494.4059,6.466227,13.19249,0,78.37472,35.00486,136.3785,494.3755,13.16638,34.47415,34.26015,3000
111759,2.685156E-04,186.7714,7.675111,6.958674,6.744081E-03,130.1293,0,3814.393,513.2991,549.7347,253.8647,245.6242,4.481095E-03,210.8247,156.1841,494.3911,6.462121,13.19258,0,78.19115,35.00483,136.3612,494.3615,13.16645,34.47796,34.2507,3000
111796,2.678306E-04,186.6866,7.675118,6.958688,1.430708E-03,130.1284,0,3814.376,513.2991,549.731,253.8628,245.6155,7.862574E-03,210.7966,156.1846,494.3777,6.458694,13.19245,0,78.0859,35.00481,136.3466,494.3489,13.16633,34.47231,34.24656,3000
111824,2.664545E-04,186.5312,7.675114,6.958703,0,130.1304,0,3814.362,513.2991,549.7272,253.8628,245.6074,8.473397E-03,210.8082,156.1852,494.3602,6.454573,13.19214,0,78.20636,35.00479,136.3274,494.333,13.16603,34.43603,34.22726,3000
111859,2.657706E-04,186.4616,7.675105,6.958716,7.669451E-03,130.1319,0,3814.29,513.2991,549.7198,253.8628,245.5935,7.269975E-03,210.8444,156.1858,494.3428,6.450445,13.19191,0,78.2888,35.00477,136.3077,494.3174,13.16582,34.39234,34.18171,3000
111890,2.644048E-04,186.3282,7.675109,6.958729,8.845514E-03,130.1344,0,3814.239,513.2991,549.7163,253.8628,245.5868,7.17676E-03,210.8628,156.1863,494.3292,6.447001,13.19194,0,78.3122,35.00475,136.2915,494.3051,13.16586,34.36187,34.15389,3000
111923,2.637304E-04,186.2769,7.675126,6.958751,2.097342E-04,130.1338,0,3814.171,513.2991,549.7128,253.8605,245.58,8.982834E-03,210.8933,156.1868,494.3125,6.442859,13.19197,0,78.27578,35.00473,136.2729,494.2899,13.16588,34.34484,34.13095,3000
111956,2.623753E-04,186.2337,7.675118,6.95876,5.18562E-03,130.1347,0,3814.113,513.2992,549.7093,253.8605,245.5727,1.020681E-02,210.8479,156.0511,494.2986,6.439399,13.19197,0,78.19839,35.00471,136.2577,494.2772,13.16589,34.32826,34.10674,3000
111989,2.617018E-04,186.1669,7.675128,6.958768,9.249704E-03,130.1321,0,3813.993,513.2993,549.7025,253.8605,245.5557,7.601476E-03,210.8563,156.0517,494.2846,6.435239,13.19197,0,78.33062,35.00468,136.2383,494.2618,13.1659,34.30692,34.08355,3000
112022,2.60364E-04,186.1306,7.675136,6.958775,4.125454E-03,130.1322,0,3813.962,513.2993,549.6992,253.8605,245.5463,5.914814E-03,210.9262,156.0522,494.2645,6.431069,13.19189,0,78.17464,35.00466,136.2204,494.2455,13.16581,34.2893,34.06613,3000
112059,2.596929E-04,186.0885,7.675124,6.958792,2.237177E-04,130.1314,0,3813.926,513.2993,549.6959,253.8586,245.537,8.882604E-03,210.9149,156.0528,494.2471,6.426893,13.19183,0,78.27013,35.00464,136.2011,494.2295,13.16576,34.26042,34.03098,3000
112090,2.583585E-04,186.0691,7.675117,6.9588,6.413679E-03,130.1323,0,3813.898,513.2993,549.6925,253.8586,245.5283,7.323134E-03,210.9175,156.0533,494.2325,6.423407,13.19179,0,78.20865,35.00462,136.1857,494.2159,13.16573,34.23936,34.01918,3000
112126,2.576952E-04,186.0641,7.67512,6.958807,1.023057E-02,130.1337,0,3813.818,513.2993,549.6858,253.8586,245.5128,7.870613E-03,210.9421,156.0539,494.2149,6.419214,13.19172,0,78.24136,35.0046,136.1666,494.199,13.16566,34.214,33.9959,3000
112155,2.56378E-04,186.0499,7.675131,6.958814,4.802406E-03,130.1337,0,3813.767,513.2993,549.6826,253.8564,245.5054,5.413495E-03,210.9066,156.0544,494.2004,6.415715,13.1917,0,78.29874,35.00458,136.1506,494.1853,13.16565,34.19427,33.96203,3000
112190,2.557171E-04,186.0435,7.675138,6.958819,0,130.1347,0,3813.717,513.2993,549.6793,253.8564,245.4982,9.769152E-03,210.9001,156.0549,494.1862,6.41221,13.19172,0,78.09202,35.00456,136.136,494.1715,13.16566,34.17231,33.9433,3000
112225,2.518025E-04,186.0504,7.675113,6.958841,0,130.1323,0,3813.531,513.2993,549.6627,253.8545,245.4612,9.497366E-03,210.9211,156.0568,494.1268,6.39818,13.19126,0,78.24339,35.00448,136.0728,494.1136,13.16524,34.06343,33.84697,3000
112319,2.518025E-04,186.0504,7.675113,6.958841,0,130.1323,0,3813.531,513.2993,549.6627,253.8545,245.4612,9.497366E-03,210.9211,156.0568,494.1268,6.39818,13.19126,0,78.24339,35.00448,136.0728,494.1136,13.16524,34.06343,33.84697,3000
112324,2.518025E-04,186.0504,7.675113,6.958841,0,130.1323,0,3813.531,513.2993,549.6627,253.8545,245.4612,9.497366E-03,210.9211,156.0568,494.1268,6.39818,13.19126,0,78.24339,35.00448,136.0728,494.1136,13.16524,34.06343,33.84697,3000
112355,2.505087E-04,186.0559,7.675103,6.958849,7.267009E-03,130.1316,0,3813.49,513.2993,549.6592,253.8545,245.454,7.223562E-03,210.968,156.0574,494.1096,6.394104,13.19123,0,78.31106,35.00446,136.053,494.0964,13.16522,34.04146,33.80209,3000
112391,2.479478E-04,186.0692,7.675073,6.958861,3.887695E-03,130.1324,0,3813.315,513.2993,549.6449,253.8526,245.4257,1.093131E-02,210.8763,155.9229,494.065,6.382149,13.19242,0,78.45428,35.00439,135.9935,494.051,13.16636,34.02409,33.75973,3000
112461,2.479478E-04,186.0692,7.675073,6.958861,3.887695E-03,130.1324,0,3813.315,513.2993,549.6449,253.8526,245.4257,1.093131E-02,210.8763,155.923,494.0627,6.381485,13.1925,0,78.40733,35.00439,135.9907,494.0486,13.16644,34.02541,33.75973,3000
112489,2.473114E-04,186.077,7.675067,6.958869,0,130.1324,0,3813.278,513.2993,549.6411,253.8508,245.4185,5.74269E-03,210.855,155.9234,494.0529,6.378822,13.19276,0,78.3856,35.00437,135.9782,494.0385,13.16669,34.03198,33.75637,3000
112520,2.460406E-04,186.0928,7.67505,6.958874,0,130.1296,0,3813.242,513.2993,549.6374,253.8508,245.4116,0.0094752,210.8327,155.9239,494.0399,6.375488,13.19297,0,78.3808,35.00435,135.9624,494.0254,13.16688,34.04026,33.75538,3000
112555,2.454063E-04,186.089,7.675033,6.958881,3.528591E-03,130.1285,0,3813.213,513.2993,549.6299,253.8508,245.3992,1.092017E-02,210.8828,155.9243,494.0259,6.372149,13.19301,0,78.39684,35.00433,135.9465,494.0116,13.16691,34.04644,33.75137,3000
112589,2.441521E-04,186.0963,7.675026,6.958889,6.171213E-03,130.1281,0,3813.198,513.2993,549.626,253.8508,245.3937,7.32394E-03,210.8888,155.9248,494.0112,6.368804,13.19299,0,78.23647,35.00431,135.9318,493.9974,13.16687,34.04534,33.74734,3000
112622,2.435254E-04,186.1023,7.675025,6.958899,0,130.1304,0,3813.18,513.2993,549.6223,253.8489,245.3885,5.497906E-03,210.8921,155.9253,493.9961,6.365454,13.19295,0,78.31293,35.0043,135.9159,493.9832,13.16684,34.0208,33.74099,3000
112650,2.422742E-04,186.1026,7.674996,6.958914,7.936738E-03,130.1314,0,3813.137,513.2993,549.6182,253.8489,245.3833,1.162239E-02,210.9452,155.9257,493.9836,6.362769,13.19289,0,78.35908,35.00428,135.9028,493.9716,13.16679,34.00456,33.70396,3000
112683,2.416561E-04,186.1047,7.675004,6.958921,9.203227E-03,130.1345,0,3813.032,513.2994,549.6104,253.8489,245.3707,7.585353E-03,210.9047,155.9261,493.968,6.35941,13.19291,0,78.47919,35.00426,135.886,493.9575,13.16681,33.98076,33.68408,3000
112720,2.404146E-04,186.1137,7.675011,6.958927,9.159142E-03,130.1326,0,3812.962,513.2994,549.6066,253.8467,245.3629,6.535923E-03,210.8923,155.9266,493.9528,6.356048,13.19308,0,78.46746,35.00424,135.87,493.9439,13.16697,33.9636,33.6701,3000
112749,2.397975E-04,186.1199,7.675027,6.958931,2.19463E-03,130.1326,0,3812.915,513.2995,549.6027,253.8466,245.3543,9.576757E-03,210.8815,155.9271,493.9374,6.352676,13.19326,0,78.48705,35.00422,135.8539,493.9301,13.16714,33.9567,33.65956,3000
112786,2.385654E-04,186.1204,7.675029,6.958942,7.78078E-03,130.132,0,3812.87,513.2997,549.5986,253.8466,245.3453,8.013658E-03,210.8926,155.9276,493.9214,6.349301,13.19342,0,78.52784,35.0042,135.8376,493.9163,13.16729,33.95495,33.64228,3000
112815,2.379504E-04,186.1225,7.675032,6.958948,8.762327E-03,130.1301,0,3812.829,513.2997,549.5944,253.8444,245.3362,8.584805E-03,210.9746,155.9281,493.9018,6.345243,13.1936,0,78.48964,35.00418,135.8188,493.8988,13.16747,33.94514,33.63414,3000
112853,2.37346E-04,186.1309,7.675035,6.958955,2.581657E-04,130.1321,0,3812.778,513.2998,549.5864,253.8444,245.318,5.26365E-03,211.0019,155.7926,493.8849,6.341855,13.19375,0,78.37127,35.00416,135.804,493.8841,13.16761,33.94161,33.62529,3000
112885,2.361267E-04,186.1367,7.675027,6.958963,3.181775E-03,130.1331,0,3812.729,513.2999,549.5824,253.8444,245.3094,1.008248E-02,210.9841,155.7932,493.867,6.337782,13.19374,0,78.25402,35.00414,135.7863,493.8651,13.16759,33.92973,33.61063,3000
112918,2.355179E-04,186.1363,7.675028,6.958968,6.245791E-03,130.1343,0,3812.675,513.3,549.5784,253.8444,245.3013,0.0114131,210.9569,155.7936,493.8478,6.335063,13.19362,0,78.20582,35.00412,135.7746,493.852,13.16748,33.91199,33.59978,3000
112950,2.343078E-04,186.1378,7.67503,6.958972,5.564169E-03,130.1347,0,3812.613,513.3,549.5744,253.8423,245.2932,5.919359E-03,210.9706,155.794,493.8275,6.331658,13.19335,0,78.03757,35.0041,135.7604,493.8346,13.16722,33.88942,33.57771,3000
112980,2.331103E-04,186.1411,7.675026,6.958977,4.873876E-03,130.1345,0,3812.551,513.3004,549.5704,253.8422,245.2852,1.052751E-02,211.0147,155.7947,493.7978,6.326887,13.19275,0,77.9311,35.00408,135.7401,493.8085,13.16666,33.82747,33.52591,3000
113017,2.307274E-04,186.1463,7.675045,6.958978,0,130.1342,0,3812.345,513.3005,549.5547,253.8403,245.2527,6.247854E-03,211.0055,155.7961,493.7372,6.317308,13.19162,0,78.11656,35.00402,135.6955,493.7552,13.16561,33.67082,33.38402,3000
113087,2.307274E-04,186.1463,7.675045,6.958978,0,130.1342,0,3812.345,513.3005,549.5547,253.8403,245.2527,6.247854E-03,211.0055,155.7962,493.7331,6.316623,13.19158,0,78.15407,35.00402,135.6921,493.7515,13.16557,33.66808,33.38402,3000
113115,2.301352E-04,186.1505,7.67503,6.958976,2.437001E-04,130.1345,0,3812.301,513.3005,549.5507,253.8403,245.2435,9.245022E-03,210.9933,155.7967,493.7098,6.312506,13.19151,0,78.40363,35.004,135.6712,493.7295,13.16551,33.62444,33.3547,3000
113145,2.289527E-04,186.149,7.675024,6.958973,6.396709E-03,130.1329,0,3812.255,513.3006,549.5468,253.8403,245.234,7.466112E-03,211.0045,155.7971,493.6954,6.309754,13.19164,0,78.4426,35.00398,135.6576,493.7157,13.16564,33.60898,33.32867,3000
113182,2.283687E-04,186.1497,7.67503,6.958969,2.820631E-03,130.1317,0,3812.222,513.3007,549.5429,253.8403,245.2244,5.33782E-03,211.0047,155.7977,493.6756,6.305622,13.19203,0,78.57908,35.00396,135.637,493.6956,13.16602,33.601,33.30201,3000
113215,2.277827E-04,186.1568,7.67503,6.95897,0,130.1311,0,3812.197,513.3007,549.539,253.8384,245.215,9.910849E-03,211.0073,155.7984,493.6543,6.300795,13.19269,0,78.46851,35.00393,135.6151,493.6729,13.16666,33.60667,33.29597,3000
113245,2.266123E-04,186.1614,7.675015,6.958972,0,130.1302,0,3812.151,513.3007,549.5311,253.8384,245.1974,7.476449E-03,211.0066,155.799,493.6359,6.296658,13.19314,0,78.29252,35.00391,135.5975,493.6531,13.16709,33.61713,33.29044,3000
113280,2.260282E-04,186.1549,7.675,6.958975,5.049274E-03,130.131,0,3812.126,513.3007,549.527,253.8384,245.1901,6.635529E-03,210.987,155.6636,493.6193,6.293211,13.19322,0,78.20927,35.00389,135.5826,493.6354,13.16715,33.62822,33.28751,3000
113315,2.248729E-04,186.1578,7.674995,6.95898,6.270396E-03,130.1314,0,3812.09,513.3007,549.5231,253.8384,245.1839,7.535397E-03,210.9829,155.664,493.6049,6.290452,13.19308,0,78.00133,35.00388,135.5716,493.6201,13.167,33.63368,33.28638,3000
113344,2.242958E-04,186.1543,7.674979,6.95899,0,130.1316,0,3812.05,513.3007,549.5192,253.8366,245.1789,9.425946E-03,210.9773,155.6644,493.5898,6.286998,13.19277,0,77.94897,35.00386,135.557,493.6005,13.16661,33.61698,33.27855,3000
113376,2.231434E-04,186.1542,7.674963,6.958994,3.398607E-03,130.1326,0,3812.01,513.3007,549.5151,253.8366,245.1747,0.0110447,210.9787,155.6649,493.5668,6.283538,13.19225,0,77.9872,35.00384,135.5413,493.5809,13.16621,33.56565,33.22365,3000
113414,2.225682E-04,186.1609,7.674957,6.958998,6.404142E-03,130.1337,0,3811.903,513.3007,549.5071,253.8366,245.1672,7.483884E-03,210.9882,155.6655,493.5442,6.279381,13.19184,0,78.1208,35.00381,135.5214,493.5576,13.16583,33.5055,33.18771,3000
113442,2.214307E-04,186.1657,7.674956,6.959,0,130.133,0,3811.849,513.3007,549.5029,253.8347,245.1625,5.585557E-03,211.0118,155.6661,493.5229,6.275217,13.19168,0,78.41444,35.00379,135.5,493.5359,13.16569,33.4529,33.15966,3000
113474,2.202931E-04,186.1625,7.674938,6.959001,0,130.1322,0,3811.803,513.3007,549.499,253.8347,245.1563,9.355351E-03,211.0379,155.6666,493.5099,6.27174,13.1918,0,78.48306,35.00377,135.4829,493.5192,13.16586,33.43266,33.12379,3000
113510,2.197336E-04,186.1627,7.674914,6.959003,6.188913E-03,130.1313,0,3811.767,513.3007,549.495,253.8347,245.1487,7.515437E-03,211.025,155.6672,493.4886,6.267558,13.19222,0,78.42942,35.00375,135.4636,493.5001,13.16621,33.42801,33.09452,3000
113545,2.191673E-04,186.1661,7.674912,6.959006,5.897244E-03,130.1306,0,3811.736,513.3007,549.491,253.8329,245.14,4.944378E-03,211.0196,155.6678,493.4707,6.263369,13.19256,0,78.38266,35.00373,135.4447,493.4809,13.16654,33.43212,33.08656,3000
113579,2.180413E-04,186.1758,7.674917,6.95901,3.292905E-03,130.1299,0,3811.683,513.3008,549.483,253.8328,245.1214,9.624659E-03,210.991,155.6683,493.4554,6.259873,13.19275,0,78.32398,35.00371,135.4291,493.4645,13.16672,33.43603,33.08153,3000
113611,2.169211E-04,186.1685,7.674919,6.959015,6.130015E-03,130.13,0,3811.656,513.3008,549.4789,253.8328,245.1127,1.079398E-02,210.9912,155.6689,493.4362,6.255671,13.19279,0,78.15796,35.00368,135.4112,493.4442,13.16674,33.43932,33.07182,3000
113645,2.163702E-04,186.1767,7.674933,6.959023,7.449078E-03,130.1303,0,3811.625,513.3009,549.4749,253.8328,245.1048,6.566867E-03,210.9905,155.6694,493.4156,6.25146,13.19254,0,78.01371,35.00366,135.3936,493.4228,13.1665,33.42209,33.06098,3000
113675,2.158125E-04,186.1776,7.674949,6.959039,1.04762E-03,130.1311,0,3811.59,513.301,549.4708,253.8309,245.0983,6.622594E-03,210.9851,155.67,493.3943,6.247242,13.19217,0,77.97019,35.00364,135.3752,493.4008,13.16615,33.38468,33.0363,3000
113706,2.147037E-04,186.1807,7.674944,6.959046,2.713485E-03,130.1317,0,3811.547,513.3011,549.4669,253.8309,245.0927,8.887905E-03,210.9997,155.5349,493.3764,6.243017,13.19181,0,77.99035,35.00362,135.356,493.3789,13.16577,33.33113,32.97492,3000
113740,2.141527E-04,186.1883,7.674933,6.959053,5.78361E-03,130.1331,0,3811.446,513.3011,549.4588,253.8309,245.0826,8.317568E-03,211.0165,155.5354,493.3551,6.239491,13.19146,0,78.18876,35.0036,135.3387,493.3609,13.16549,33.287,32.9427,3000
113772,2.130581E-04,186.1811,7.674933,6.959057,4.994339E-03,130.1323,0,3811.391,513.3011,549.4548,253.8309,245.0769,5.691588E-03,210.998,155.536,493.3388,6.235253,13.19139,0,78.21709,35.00357,135.3186,493.3409,13.16545,33.2416,32.9112,3000
113809,2.12509E-04,186.182,7.674939,6.959061,0,130.132,0,3811.345,512.8079,549.4509,253.8291,245.0703,9.876349E-03,210.9818,155.5365,493.3206,6.231715,13.19151,0,78.31618,35.00356,135.3017,493.325,13.16556,33.22166,32.86736,3000
113840,2.114172E-04,186.185,7.674918,6.959066,7.117576E-03,130.1307,0,3811.301,512.8079,549.447,253.8291,245.0628,7.474587E-03,210.9559,155.5371,493.3033,6.227461,13.19169,0,78.25673,35.00353,135.2821,493.3063,13.16573,33.21252,32.85498,3000
113876,2.108746E-04,186.1799,7.674919,6.95907,4.898946E-03,130.1277,0,3811.25,512.8079,549.4391,253.829,245.046,7.448276E-03,210.9644,155.5377,493.2865,6.223203,13.19184,0,78.32568,35.00351,135.2622,493.2874,13.16587,33.20771,32.84109,3000
113905,2.10331E-04,186.1794,7.674913,6.959075,5.321526E-03,130.1265,0,3811.239,512.8079,549.4352,253.8268,245.0375,0.0062096,210.948,155.5383,493.2702,6.218935,13.192,0,78.22443,35.00349,135.2432,493.2689,13.16602,33.19687,32.818,3000
113937,2.092561E-04,186.1834,7.674921,6.959083,2.670063E-03,130.1266,0,3811.23,512.808,549.4313,253.8268,245.0296,9.442788E-03,210.9754,155.5388,493.2566,6.215374,13.19207,0,77.9633,35.00347,135.229,493.2535,13.16609,33.19274,32.8075,3000
113974,2.087191E-04,186.1872,7.67492,6.959093,4.61058E-03,130.1275,0,3811.213,512.808,549.4274,253.8268,245.0226,1.059631E-02,210.969,155.5394,493.2387,6.211092,13.19173,0,77.73461,35.00344,135.212,493.2332,13.16576,33.17458,32.79476,3000
114005,2.076467E-04,186.1834,7.674935,6.959114,3.847962E-03,130.1299,0,3811.184,512.8081,549.4236,253.8268,245.0166,6.198949E-03,210.9653,155.5399,493.2227,6.20752,13.19121,0,77.77938,35.00343,135.1964,493.2155,13.16527,33.12767,32.74783,3000
114037,2.071171E-04,186.1834,7.674935,6.959123,0,130.1303,0,3811.133,512.8081,549.4196,253.8249,245.0114,4.957028E-03,210.9832,155.5404,493.2098,6.203942,13.19078,0,77.78357,35.00341,135.1799,493.1982,13.16479,33.06015,32.72352,3000
114072,2.060531E-04,186.1852,7.674922,6.959132,5.833989E-04,130.1318,0,3811.027,512.8081,549.412,253.8249,245.0012,8.738122E-03,210.9874,155.5409,493.192,6.200363,13.19034,0,78.05975,35.00339,135.1618,493.1819,13.16446,33.00806,32.67451,3000
114102,2.055243E-04,186.192,7.674906,6.959141,4.315252E-03,130.1318,0,3810.968,512.8081,549.4081,253.8249,244.9957,7.385759E-03,210.9674,155.5415,493.1765,6.19607,13.19021,0,78.13493,35.00336,135.1407,493.1638,13.16435,32.96037,32.60506,3000
114140,2.044683E-04,186.1854,7.674907,6.959154,0,130.1312,0,3810.913,512.8081,549.4041,253.8231,244.9899,9.774683E-03,210.9725,155.4065,493.1637,6.191777,13.19045,0,78.4516,35.00334,135.118,493.1481,13.16459,32.93206,32.57598,3000
114170,2.039468E-04,186.1867,7.674892,6.959159,0,130.1293,0,3810.866,512.8081,549.4002,253.8231,244.9832,7.635284E-03,210.9419,155.407,493.155,6.188192,13.19092,0,78.57306,35.00332,135.0995,493.1364,13.16503,32.93187,32.55984,3000
114207,2.034234E-04,186.1925,7.674878,6.959167,4.881807E-03,130.1258,0,3810.817,512.8082,549.3923,253.8231,244.9679,7.124089E-03,210.9605,155.4077,493.1454,6.183167,13.19186,0,78.49084,35.0033,135.076,493.1217,13.16595,32.94126,32.54816,3000
114239,2.023784E-04,186.1967,7.674872,6.959177,6.159993E-03,130.125,0,3810.81,512.8082,549.3882,253.8231,244.9601,7.681403E-03,210.9545,155.4081,493.1399,6.180292,13.19235,0,78.44444,35.00328,135.0627,493.1134,13.16641,32.95139,32.54571,3000
114272,2.018568E-04,186.2012,7.674872,6.95919,0,130.1256,0,3810.804,512.8082,549.3843,253.8213,244.9532,5.255929E-03,210.9435,155.4086,493.1325,6.176692,13.19281,0,78.23521,35.00326,135.0474,493.1027,13.16685,32.96892,32.54665,3000
114305,2.008198E-04,186.1931,7.67484,6.959219,3.587517E-03,130.1256,0,3810.785,512.8082,549.3803,253.8213,244.9476,1.131747E-02,210.9583,155.409,493.1254,6.173808,13.19295,0,78.25806,35.00325,135.0343,493.0933,13.16697,32.98327,32.55145,3000
114335,2.003044E-04,186.1948,7.674835,6.959236,6.37493E-03,130.1294,0,3810.723,512.8082,549.3722,253.8213,244.9399,7.742218E-03,210.9532,155.4097,493.1113,6.168754,13.19287,0,78.15118,35.00322,135.0117,493.0761,13.16687,33.00134,32.55445,3000
114370,1.992807E-04,186.2011,7.674834,6.959252,1.035932E-03,130.1301,0,3810.666,512.8082,549.3681,253.8194,244.9374,4.342495E-03,210.9556,155.4102,493.1,6.165137,13.19265,0,78.18652,35.0032,134.9948,493.0637,13.16664,33.00295,32.55383,3000
114400,1.987671E-04,186.2051,7.674823,6.959265,0,130.131,0,3810.604,512.8082,549.3641,253.8194,244.9348,9.870606E-03,210.9541,155.4108,493.0888,6.161516,13.19251,0,78.15342,35.00318,134.9782,493.0516,13.16652,32.96606,32.51728,3000
114435,1.982571E-04,186.2015,7.674813,6.959278,4.248165E-03,130.1308,0,3810.542,512.8082,549.3599,253.8194,244.9313,0.0116585,210.9801,155.4114,493.0752,6.157165,13.19242,0,78.18256,35.00316,134.9578,493.0377,13.16644,32.94304,32.4939,3000
114471,1.972386E-04,186.2005,7.674822,6.959298,3.918835E-03,130.129,0,3810.485,512.8082,549.3558,253.8176,244.9264,5.300633E-03,211.0281,155.412,493.0611,6.152803,13.19234,0,78.10699,35.00314,134.9381,493.0238,13.16637,32.9157,32.4761,3000
114504,1.967355E-04,186.2017,7.67482,6.959308,2.904382E-04,130.1289,0,3810.445,512.8082,549.3516,253.8176,244.92,1.068846E-02,211.0492,155.4126,493.0465,6.148437,13.19225,0,78.17095,35.00311,134.9177,493.01,13.16628,32.88646,32.45353,3000
114537,1.957249E-04,186.2076,7.674812,6.959318,5.362364E-03,130.1286,0,3810.367,512.8083,549.3431,253.8176,244.9038,1.254981E-02,211.0763,155.2777,493.0318,6.144063,13.19217,0,78.2383,35.00309,134.897,492.9962,13.16621,32.86388,32.41825,3000
114570,1.947195E-04,186.1986,7.674812,6.959327,1.066114E-02,130.1292,0,3810.332,512.8084,549.339,253.8176,244.895,8.70878E-03,211.0338,155.2782,493.0198,6.140413,13.19221,0,78.19899,35.00307,134.8804,492.9851,13.16625,32.84248,32.39634,3000
114603,1.94225E-04,186.1988,7.674822,6.959337,6.235405E-03,130.1307,0,3810.289,512.8084,549.3348,253.8154,244.8861,6.431954E-03,211.0404,155.2787,493.0102,6.137489,13.19225,0,78.32531,35.00306,134.8662,492.9762,13.16629,32.82393,32.38653,3000
114635,1.932273E-04,186.201,7.674817,6.959355,2.657492E-03,130.1305,0,3810.236,512.8084,549.3307,253.8154,244.8774,1.078655E-02,211.014,155.2792,492.9985,6.133829,13.19233,0,78.25166,35.00304,134.8495,492.9651,13.16637,32.80862,32.35518,3000
114665,1.927293E-04,186.2082,7.674818,6.959364,7.702612E-03,130.1298,0,3810.141,512.8084,549.3224,253.8154,244.8609,8.269212E-03,211.0353,155.2798,492.9844,6.129431,13.19243,0,78.35086,35.00301,134.8285,492.952,13.16646,32.79438,32.34005,3000
114700,1.922347E-04,186.2118,7.674819,6.959373,6.075017E-03,130.1288,0,3810.101,512.8084,549.3181,253.8154,244.8532,8.933688E-03,211.027,155.2803,492.9729,6.125759,13.19258,0,78.41126,35.00299,134.811,492.9409,13.16661,32.78286,32.33096,3000
114735,1.912524E-04,186.2034,7.674815,6.959383,8.957067E-04,130.1289,0,3810.069,512.8085,549.3141,253.8136,244.8458,6.498254E-03,211.055,155.2809,492.9593,6.121348,13.1928,0,78.23103,35.00297,134.7914,492.9279,13.16681,32.778,32.30738,3000
114768,1.907595E-04,186.2047,7.674806,6.959402,7.374024E-03,130.1285,0,3810.035,512.8087,549.31,253.8135,244.8386,1.264394E-02,211.0597,155.2816,492.9448,6.116929,13.1929,0,78.40908,35.00295,134.7703,492.9143,13.16691,32.77216,32.29897,3000
114801,1.897796E-04,186.2074,7.674811,6.959412,1.112674E-02,130.1291,0,3810.004,512.8088,549.3062,253.8136,244.8315,9.667739E-03,211.0536,155.2821,492.9328,6.113242,13.19303,0,78.33739,35.00293,134.7534,492.9029,13.16703,32.76368,32.2891,3000
114830,1.892926E-04,186.2109,7.674823,6.95942,6.406271E-03,130.1296,0,3809.925,512.8088,549.2982,253.8114,244.8177,7.250189E-03,211.0404,155.2827,492.9182,6.108811,13.19322,0,78.35632,35.00291,134.7331,492.8894,13.16721,32.75477,32.26522,3000
114868,1.883253E-04,186.204,7.674829,6.959428,0,130.1304,0,3809.884,512.8088,549.2942,253.8114,244.811,1.147047E-02,210.9887,155.2833,492.903,6.104372,13.19336,0,78.26001,35.00288,134.7136,492.8755,13.16735,32.75196,32.25879,3000
114900,1.8784E-04,186.2057,7.674818,6.959436,2.806426E-03,130.1302,0,3809.834,512.8089,549.2902,253.8114,244.8045,0.0111731,211.0124,155.2839,492.8894,6.10067,13.19333,0,78.21558,35.00286,134.6971,492.8631,13.16732,32.74485,32.25191,3000
114934,1.86875E-04,186.2087,7.674802,6.959451,6.531365E-03,130.1284,0,3809.791,512.809,549.2862,253.8114,244.798,9.406253E-03,211.0227,155.2844,492.8756,6.09697,13.19331,0,78.46461,35.00285,134.6788,492.8506,13.1673,32.72204,32.22199,3000
114965,1.863954E-04,186.2159,7.674798,6.959461,0,130.1288,0,3809.728,512.809,549.2783,253.8096,244.7843,6.257664E-03,211.0661,155.2849,492.8622,6.09327,13.19342,0,78.3135,35.00283,134.6625,492.8385,13.1674,32.70114,32.20737,3000
115000,1.85443E-04,186.2205,7.674784,6.95947,0,130.1292,0,3809.693,512.809,549.2743,253.8096,244.7772,1.004798E-02,211.0526,155.1501,492.8454,6.088824,13.19351,0,78.29814,35.0028,134.6425,492.8237,13.16749,32.6888,32.19502,3000
115033,1.849651E-04,186.2115,7.674769,6.959479,4.581931E-03,130.1302,0,3809.654,512.809,549.2705,253.8096,244.77,0.0119426,211.0698,155.1506,492.8337,6.085859,13.19352,0,78.43274,35.00279,134.6283,492.8134,13.1675,32.68075,32.176,3000
115065,1.840149E-04,186.2131,7.674767,6.959495,0,130.1302,0,3809.607,512.809,549.2664,253.8078,244.7623,5.507521E-03,211.0545,155.1511,492.8194,6.082191,13.19363,0,78.47886,35.00277,134.6108,492.8007,13.16761,32.66005,32.16132,3000
115095,1.835426E-04,186.2157,7.67475,6.959503,0,130.1304,0,3809.56,512.809,549.2625,253.8078,244.7541,9.928477E-03,211.0701,155.1516,492.8054,6.078611,13.19382,0,78.32074,35.00275,134.5948,492.7882,13.16778,32.64659,32.14897,3000
115132,1.830745E-04,186.2222,7.674735,6.959512,3.730253E-03,130.1303,0,3809.468,512.809,549.2548,253.8078,244.7369,1.166205E-02,211.0593,155.1522,492.7876,6.074421,13.19395,0,78.44241,35.00273,134.5741,492.7725,13.16791,32.64421,32.12825,3000
115166,1.821341E-04,186.2137,7.67473,6.959521,6.589726E-03,130.13,0,3809.424,512.809,549.2509,253.8078,244.7284,8.131309E-03,211.069,155.1528,492.7696,6.070254,13.19408,0,78.43139,35.0027,134.5538,492.7564,13.16803,32.63457,32.12195,3000
115199,1.811985E-04,186.2136,7.674719,6.959539,0,130.1298,0,3809.385,512.809,549.247,253.8059,244.72,1.057067E-02,211.0801,155.1533,492.7543,6.066774,13.19419,0,78.3565,35.00269,134.5377,492.7427,13.16814,32.6278,32.10831,3000
115230,1.807334E-04,186.2161,7.674708,6.959549,4.295754E-03,130.1296,0,3809.347,512.8091,549.243,253.8059,244.7117,1.229889E-02,211.0367,155.1537,492.7416,6.063987,13.19421,0,78.3487,35.00267,134.5247,492.7313,13.16815,32.616,32.09177,3000
115264,1.798099E-04,186.2229,7.674706,6.959559,9.426394E-03,130.129,0,3809.27,512.8091,549.2354,253.8059,244.6956,8.852372E-03,211.0701,155.1543,492.722,6.059802,13.19418,0,78.26814,35.00265,134.5055,492.7137,13.16812,32.59721,32.07658,3000
115297,1.793465E-04,186.2267,7.674713,6.959569,1.181323E-03,130.1306,0,3809.238,512.8091,549.2316,253.8041,244.6878,5.518098E-03,211.1013,155.1547,492.7047,6.056312,13.19403,0,78.10078,35.00263,134.4903,492.6984,13.16799,32.57924,32.06318,3000
115330,1.788862E-04,186.2185,7.674702,6.95958,0,130.1316,0,3809.19,512.8091,549.2278,253.804,244.6801,1.124467E-02,211.1314,155.1552,492.6866,6.052816,13.19376,0,78.01327,35.00261,134.4749,492.6823,13.16773,32.54913,32.02227,3000
115364,1.779672E-04,186.2191,7.674702,6.959597,0.0116603,130.1314,0,3809.136,512.8091,549.2237,253.804,244.6725,9.382497E-03,211.1351,155.1558,492.6638,6.048613,13.19327,0,77.90665,35.00259,134.4565,492.6618,13.16726,32.49406,31.98868,3000
115397,1.775133E-04,186.221,7.674715,6.959605,5.896546E-03,130.132,0,3809.088,512.8091,549.2198,253.8019,244.6645,7.566277E-03,211.1542,155.1563,492.6444,6.045106,13.19279,0,77.80936,35.00257,134.441,492.6443,13.16682,32.4513,31.96638,3000
115430,1.766015E-04,186.2279,7.674719,6.959613,2.154831E-03,130.1333,0,3808.984,512.8091,549.2123,253.7977,244.6472,1.188803E-02,211.1089,155.0217,492.6249,6.040891,13.19227,0,77.84209,35.00254,134.4216,492.6228,13.16624,32.37186,31.89393,3000
115463,1.761483E-04,186.2315,7.674714,6.959619,7.850333E-04,130.1328,0,3808.925,512.8092,549.2084,253.7976,244.6383,1.132681E-02,211.1246,155.0221,492.6022,6.037373,13.19169,0,77.88386,35.00253,134.405,492.6048,13.16579,32.33503,31.85151,3000
115496,1.752482E-04,186.2227,7.674707,6.959624,7.173304E-03,130.1318,0,3808.876,512.8093,549.2047,253.7976,244.6293,9.394363E-03,211.1128,155.0227,492.5813,6.033146,13.19132,0,77.99113,35.0025,134.3844,492.5838,13.16545,32.2638,31.80784,3000
115529,1.747966E-04,186.2234,7.674709,6.959635,0,130.1317,0,3808.835,512.8093,549.201,253.7956,244.6201,7.31693E-03,211.1156,155.0233,492.562,6.028912,13.19108,0,77.93502,35.00248,134.3647,492.5636,13.16523,32.21664,31.7734,3000
115561,1.738987E-04,186.2289,7.674696,6.959641,0,130.1294,0,3808.77,512.8093,549.1936,253.7955,244.6021,1.128267E-02,211.1017,155.0238,492.547,6.02538,13.19094,0,78.03971,35.00246,134.3472,492.547,13.1651,32.18688,31.72293,3000
115595,1.730054E-04,186.232,7.674682,6.959648,9.498731E-03,130.129,0,3808.746,512.8094,549.1898,253.7955,244.5936,1.321488E-02,211.0838,155.0244,492.5313,6.021135,13.19094,0,78.10063,35.00244,134.3264,492.5282,13.16512,32.14946,31.69219,3000
115627,1.72566E-04,186.2358,7.674693,6.959656,1.130878E-02,130.1284,0,3808.723,512.8094,549.186,253.7955,244.5858,9.637846E-03,211.0363,155.0249,492.5194,6.017591,13.19099,0,77.93195,35.00242,134.3106,492.5128,13.16516,32.13616,31.66717,3000
115660,1.721214E-04,186.2309,7.674708,6.959677,0,130.1282,0,3808.7,512.8094,549.1824,253.7892,244.5789,1.213669E-02,211.0353,155.0254,492.5081,6.014044,13.19095,0,78.12054,35.0024,134.2927,492.4974,13.16512,32.11852,31.6353,3000
115690,1.712372E-04,186.23,7.674696,6.959689,1.312839E-03,130.1274,0,3808.678,512.8094,549.1788,253.7891,244.5729,1.155455E-02,211.0378,155.0259,492.498,6.010492,13.19102,0,78.27023,35.00238,134.2744,492.4829,13.16519,32.09542,31.61904,3000
115725,1.707978E-04,186.2327,7.674691,6.959703,8.198159E-03,130.1277,0,3808.632,512.8094,549.1715,253.7891,244.5641,9.233542E-03,211.0066,155.0265,492.4879,6.006224,13.19132,0,78.2478,35.00236,134.2536,492.4674,13.16548,32.08705,31.5966,3000
115759,1.703576E-04,186.2355,7.674693,6.959717,8.79098E-03,130.1271,0,3808.602,512.8094,549.1678,253.7891,244.5607,1.001369E-02,210.9906,155.027,492.4804,6.002664,13.19158,0,78.15914,35.00234,134.2369,492.4551,13.16573,32.08691,31.57829,3000
115793,1.694871E-04,186.2297,7.674697,6.959732,3.785725E-03,130.1271,0,3808.573,512.8094,549.1642,253.787,244.5578,7.929387E-03,210.9951,155.0276,492.4715,5.998392,13.19177,0,78.23499,35.00232,134.2159,492.4405,13.1659,32.08905,31.57126,3000
115825,1.686165E-04,186.2287,7.674698,6.959748,0,130.1263,0,3808.542,512.8094,549.1605,253.7829,244.5551,1.214313E-02,210.9957,155.0281,492.4648,5.994833,13.19194,0,78.29302,35.0023,134.1982,492.429,13.16606,32.08579,31.56181,3000
115855,1.681838E-04,186.2295,7.674671,6.959782,6.183202E-03,130.1258,0,3808.515,512.8095,549.1569,253.7828,244.5522,8.724289E-03,211.0116,154.8935,492.4585,5.99127,13.19212,0,78.23329,35.00228,134.1814,492.4181,13.16623,32.08015,31.54144,3000
115892,1.673244E-04,186.2344,7.674667,6.9598,7.634141E-03,130.1259,0,3808.49,512.8095,549.1532,253.7828,244.5491,9.24557E-03,211.0178,154.8941,492.4511,5.986991,13.1923,0,78.19608,35.00225,134.1609,492.4058,13.16641,32.07582,31.53235,3000
115924,1.668932E-04,186.2258,7.674668,6.959819,0,130.127,0,3808.421,512.8094,549.1459,253.7808,244.5425,6.788349E-03,210.996,154.8945,492.4461,5.984134,13.19239,0,78.16003,35.00224,134.1474,492.3977,13.16648,32.07054,31.52642,3000
115956,1.66465E-04,186.2255,7.674654,6.959837,0,130.127,0,3808.379,512.8094,549.1422,253.7808,244.5389,1.113824E-02,210.9963,154.8951,492.4384,5.979844,13.19247,0,78.16504,35.00222,134.1268,492.3861,13.16656,32.05635,31.5007,3000
115991,1.656144E-04,186.2277,7.674639,6.959855,0.0044144,130.1266,0,3808.337,512.8094,549.1384,253.7808,244.5348,1.260342E-02,210.9906,154.8957,492.4302,5.975548,13.19246,0,78.15628,35.00219,134.1065,492.3748,13.16656,32.03981,31.4862,3000
116024,1.651876E-04,186.2225,7.674643,6.959892,1.233868E-03,130.1266,0,3808.299,512.8094,549.1348,253.7789,244.5302,6.276048E-03,211.0079,154.8961,492.4247,5.97268,13.19243,0,78.14708,35.00218,134.0927,492.3674,13.16653,32.02506,31.47479,3000
116057,1.643391E-04,186.2216,7.674632,6.95991,0,130.1265,0,3808.227,512.8094,549.1271,253.7789,244.5193,1.232724E-02,211.0211,154.8966,492.4177,5.969091,13.19242,0,78.07332,35.00216,134.0759,492.3585,13.16652,32.00373,31.44004,3000
116091,1.639174E-04,186.2259,7.674618,6.959929,7.053162E-03,130.1265,0,3808.188,512.8095,549.1234,253.7789,244.513,0.0135497,211.0363,154.897,492.4119,5.966216,13.19238,0,78.09428,35.00214,134.0621,492.3514,13.16648,31.98635,31.42652,3000
116123,1.630797E-04,186.2294,7.674622,6.959947,9.896199E-03,130.127,0,3808.152,512.8095,549.1195,253.7789,244.5062,1.005266E-02,211.0312,154.8976,492.4044,5.962618,13.19228,0,78.01433,35.00212,134.0456,492.3427,13.16639,31.9597,31.40687,3000
116157,1.626595E-04,186.2209,7.67463,6.959982,0,130.1269,0,3808.111,512.8095,549.1157,253.7771,244.4991,1.259346E-02,211.0387,154.8981,492.3969,5.959015,13.19219,0,78.10163,35.00211,134.028,492.334,13.16631,31.93012,31.37256,3000
116189,1.61824E-04,186.223,7.674616,6.959999,0,130.1269,0,3808.069,512.8095,549.1117,253.7771,244.4917,1.133224E-02,211.0639,154.8986,492.3893,5.955409,13.1921,0,78.0752,35.00209,134.0107,492.3256,13.16623,31.90165,31.34739,3000
116222,1.614088E-04,186.2302,7.674602,6.960016,6.189545E-03,130.1278,0,3807.986,512.8095,549.1041,253.7771,244.4766,9.073417E-03,211.096,154.8991,492.382,5.951799,13.19204,0,77.98498,35.00207,133.9941,492.3176,13.16617,31.87835,31.33297,3000
116255,1.609928E-04,186.2345,7.674597,6.960033,1.249184E-02,130.1274,0,3807.938,512.8095,549.1003,253.7771,244.4691,1.065554E-02,211.1114,154.8996,492.3745,5.948184,13.19193,0,77.92901,35.00205,133.9774,492.3094,13.16607,31.85209,31.29066,3000
116289,1.601702E-04,186.232,7.674611,6.960063,3.114656E-03,130.128,0,3807.897,512.8096,549.0963,253.7752,244.4616,1.322913E-02,211.1031,154.9002,492.3651,5.94384,13.1917,0,77.94675,35.00203,133.9567,492.2994,13.16585,31.8202,31.27027,3000
116322,1.597592E-04,186.2319,7.674608,6.960078,7.707596E-03,130.1284,0,3807.852,512.8098,549.0924,253.7752,244.4543,1.453151E-02,211.1296,154.7657,492.3574,5.940215,13.19154,0,78.03018,35.00201,133.939,492.2912,13.1657,31.79206,31.24811,3000
116354,1.589387E-04,186.2372,7.674613,6.960092,9.564839E-03,130.1288,0,3807.76,512.8098,549.0843,253.7752,244.4407,1.117782E-02,211.1261,154.7663,492.3492,5.935858,13.19142,0,77.8386,35.00198,133.9193,492.2818,13.1656,31.74981,31.22431,3000
116388,1.585291E-04,186.2409,7.674618,6.960104,5.106062E-03,130.1292,0,3807.711,512.8099,549.0804,253.7752,244.4343,8.811355E-03,211.1042,154.7668,492.3423,5.932223,13.19126,0,77.98351,35.00196,133.9013,492.2737,13.16544,31.72783,31.17974,3000
116421,1.57719E-04,186.2395,7.674618,6.960116,2.218598E-03,130.128,0,3807.66,512.8099,549.0763,253.7733,244.4283,0.0130462,211.0915,154.7673,492.336,5.928585,13.19114,0,78.11462,35.00195,133.8827,492.2659,13.16534,31.69549,31.15,3000
116454,1.573144E-04,186.236,7.674611,6.960126,8.870474E-04,130.1273,0,3807.62,512.81,549.0723,253.7733,244.4224,1.230341E-02,211.0774,154.768,492.3296,5.924214,13.19117,0,77.96518,35.00192,133.8622,492.2576,13.16538,31.66488,31.13319,3000
116486,1.569091E-04,186.2379,7.674603,6.960148,1.102314E-02,130.1263,0,3807.588,512.8104,549.0682,253.7733,244.4167,1.133042E-02,211.0818,154.7686,492.3234,5.919835,13.19114,0,77.95762,35.00191,133.8414,492.2494,13.16535,31.64606,31.09257,3000
116516,1.561032E-04,186.2453,7.674613,6.96016,1.601117E-03,130.1256,0,3807.56,512.8104,549.0641,253.7715,244.4111,8.594316E-03,211.0769,154.7692,492.3185,5.915451,13.1911,0,78.13691,35.00191,133.8186,492.2415,13.16531,31.62201,31.07446,3000
116553,1.557026E-04,186.2373,7.674605,6.960173,2.549998E-04,130.1251,0,3807.51,512.8105,549.056,253.7715,244.4007,1.332292E-02,211.0412,154.7696,492.3148,5.912524,13.19122,0,78.38032,35.00191,133.8025,492.2371,13.16543,31.60724,31.05089,3000
116585,1.549071E-04,186.2387,7.674593,6.960186,5.703454E-03,130.1249,0,3807.485,512.8109,549.0519,253.7715,244.3958,1.436816E-02,210.9862,154.7701,492.3125,5.908863,13.19157,0,78.1329,35.00191,133.7858,492.2327,13.16576,31.59901,31.02514,3000
116618,1.541115E-04,186.2412,7.674592,6.960216,2.483775E-03,130.1245,0,3807.46,512.811,549.0477,253.7697,244.391,7.944555E-03,211.001,154.7708,492.31,5.904463,13.19181,0,78.00071,35.00191,133.7655,492.2269,13.16601,31.59812,31.01516,3000
116651,1.537144E-04,186.2492,7.674584,6.960232,8.870974E-04,130.1236,0,3807.418,512.8112,549.0394,253.7697,244.3825,1.283723E-02,211.047,154.7713,492.3061,5.900794,13.19189,0,78.26992,35.00191,133.7462,492.2217,13.16606,31.60002,31.0095,3000
116680,1.513621E-04,186.2497,7.674544,6.960331,4.923148E-03,130.1271,0,3807.281,512.8116,549.0224,253.7679,244.3659,1.391428E-02,211.0846,154.6382,492.2956,5.888319,13.19231,0,78.10487,35.00191,133.6859,492.2068,13.16646,31.5655,30.96221,3000
116780,1.513621E-04,186.2533,7.674544,6.960331,4.923148E-03,130.1271,0,3807.281,512.8116,549.0224,253.7679,244.3659,1.391428E-02,211.0846,154.6383,492.2948,5.887584,13.19231,0,78.15535,35.00191,133.682,492.2058,13.16646,31.56075,30.95255,3000
116784,1.513621E-04,186.2533,7.674544,6.960331,4.923148E-03,130.1279,0,3807.225,512.8116,549.018,253.7679,244.3616,1.391428E-02,211.0712,154.6384,492.294,5.886849,13.19232,0,78.20853,35.00191,133.6782,492.2049,13.16646,31.5579,30.95255,3000
116817,1.505887E-04,186.2571,7.674541,6.96035,1.032047E-02,130.1278,0,3807.167,512.8116,549.0137,253.7679,244.3568,1.123257E-02,211.0848,154.6388,492.2911,5.883908,13.19237,0,78.18047,35.00191,133.6637,492.2014,13.16651,31.54403,30.93824,3000
116849,1.502024E-04,186.2488,7.674548,6.960368,1.80561E-03,130.1271,0,3807.113,512.8116,549.0095,253.7661,244.3515,7.696753E-03,211.0972,154.6392,492.2881,5.880964,13.19247,0,78.03238,35.00191,133.6504,492.1982,13.16661,31.52768,30.92505,3000
116945,1.486634E-04,186.2478,7.674529,6.960441,2.083082E-03,130.1257,0,3806.958,512.8117,548.9924,253.7644,244.3273,8.101936E-03,211.1091,154.6409,492.2726,5.869157,13.19222,0,78.11924,35.00191,133.5925,492.1828,13.16638,31.46232,30.86284,3000
117045,1.423074E-04,186.2651,7.67445,6.960696,0,130.1288,0,3806.413,512.8121,548.9373,253.7545,244.2411,1.354154E-02,211.1974,154.5122,492.1905,5.826,13.19308,0,77.90736,35.00191,133.3859,492.1249,13.1672,31.32813,30.69653,3000
117332,1.379854E-04,186.2667,7.674406,6.960827,8.865348E-03,130.1271,0,3805.946,512.8128,548.9022,253.7506,244.1599,1.253652E-02,211.1258,154.5171,492.0905,5.791404,13.19164,0,78.05483,35.00191,133.2202,492.0396,13.16588,31.02357,30.39828,3000
117610,1.379854E-04,186.2667,7.674407,6.960842,3.377956E-03,130.1271,0,3805.946,512.8129,548.9022,253.7488,244.1599,9.76156E-03,211.1258,154.5172,492.089,5.79065,13.19168,0,78.03956,35.00191,133.2165,492.0378,13.16591,31.01882,30.39828,3000
117709,1.365717E-04,186.2674,7.67439,6.960889,9.264826E-03,130.1244,0,3805.875,512.8134,548.8877,253.7488,244.1407,1.284953E-02,211.1064,154.3843,492.0692,5.778567,13.19191,0,78.01267,35.00191,133.1591,492.0095,13.16613,30.98415,30.34579,3000
117742,1.358739E-04,186.2683,7.674393,6.960907,1.229426E-03,130.1235,0,3805.852,512.3206,548.8842,253.7471,244.1372,9.726634E-03,211.1267,154.3847,492.0629,5.775557,13.19189,0,77.82628,35.00191,133.1456,492.0025,13.16611,30.96991,30.32925,3000
117774,1.355253E-04,186.2708,7.674378,6.960926,3.564058E-05,130.1245,0,3805.831,512.3206,548.8804,253.747,244.134,1.453948E-02,211.1114,154.3853,492.0548,5.771158,13.19169,0,77.82474,35.00191,133.1245,491.9916,13.16592,30.94493,30.31273,3000
117808,1.348293E-04,186.2663,7.674367,6.960967,7.679109E-03,130.1253,0,3805.758,512.3207,548.8731,253.747,244.1278,1.239603E-02,211.1234,154.3857,492.0493,5.768302,13.19151,0,77.79383,35.00191,133.11,491.9843,13.16576,30.91429,30.26802,3000
117841,1.344819E-04,186.2649,7.674366,6.960987,5.753808E-03,130.1246,0,3805.719,512.3208,548.8693,253.747,244.1243,1.078557E-02,211.1319,154.3864,492.0405,5.763371,13.19124,0,77.97088,35.00191,133.0834,491.9723,13.1655,30.86806,30.24253,3000
117874,1.337948E-04,186.2697,7.674366,6.961008,2.234122E-04,130.1263,0,3805.685,512.3208,548.8657,253.7452,244.1202,0.0144395,211.1218,154.3869,492.0354,5.759844,13.19123,0,77.94651,35.00191,133.0648,491.9649,13.1655,30.83597,30.21239,3000
117907,1.334515E-04,186.2731,7.674352,6.96103,0,130.1261,0,3805.636,512.3207,548.862,253.7452,244.1157,0.0144483,211.1042,154.3875,492.0298,5.755607,13.19125,0,77.87125,35.00191,133.0432,491.9565,13.16552,30.81945,30.17212,3000
117941,1.327662E-04,186.2699,7.674263,6.961071,0.0086697,130.1254,0,3805.591,512.3207,548.8582,253.7452,244.1109,5.113232E-03,211.1202,154.3882,492.0244,5.750654,13.19131,0,78.28299,35.00191,133.0144,491.9477,13.16559,30.79596,30.15664,3000
117974,1.324276E-04,186.2689,7.674262,6.961092,0,130.1247,0,3805.52,512.3207,548.851,253.7434,244.1,2.124082E-03,211.1104,154.3888,492.0221,5.746403,13.19177,0,78.31777,35.00191,132.9906,491.9425,13.16603,30.78201,30.13297,3000
118007,1.320879E-04,186.2742,7.674251,6.961114,0,130.1228,0,3805.487,512.3207,548.8474,253.7433,244.0943,1.075079E-02,211.0756,154.3893,492.0216,5.742857,13.19233,0,78.3071,35.00191,132.9718,491.9392,13.16657,30.78623,30.11745,3000
118040,1.314096E-04,186.2778,7.674242,6.961137,1.223419E-02,130.1234,0,3805.468,512.3208,548.8438,253.7433,244.0889,8.959271E-03,211.0984,154.3899,492.0209,5.738596,13.19296,0,78.14317,35.00191,132.9504,491.9353,13.16717,30.79721,30.11468,3000
118073,1.31071E-04,186.2698,7.674266,6.961163,0.0142809,130.1226,0,3805.44,512.3209,548.8404,253.7433,244.0841,5.668488E-03,211.0692,154.3903,492.0196,5.735754,13.19322,0,78.2058,35.00191,132.9352,491.9323,13.16742,30.80763,30.11447,3000
118106,1.304013E-04,186.2712,7.674289,6.961187,6.383776E-03,130.1227,0,3805.416,512.3209,548.8368,253.7412,244.0797,5.709176E-03,211.0962,154.2563,492.0176,5.732197,13.19347,0,78.54116,35.00191,132.9142,491.9284,13.16764,30.82001,30.11563,3000
118139,1.300668E-04,186.2784,7.674291,6.961239,0,130.1227,0,3805.387,512.3209,548.8332,253.7371,244.0757,1.154054E-02,211.1204,154.2569,492.016,5.727921,13.19401,0,78.4773,35.00191,132.8912,491.9253,13.16815,30.83209,30.1156,3000
118172,1.293989E-04,186.2705,7.674283,6.961266,0,130.1257,0,3805.313,512.3209,548.8263,253.7371,244.0685,0,211.1198,154.2575,492.0138,5.723642,13.1946,0,78.20868,35.00191,132.8707,491.9227,13.16872,30.84627,30.11529,3000
118205,1.290655E-04,186.2723,7.674212,6.961289,8.906063E-03,130.1254,0,3805.257,512.3209,548.8228,253.7371,244.0652,5.687395E-03,211.0965,154.2579,492.0111,5.720787,13.19481,0,78.199,35.00191,132.8564,491.9202,13.16891,30.85736,30.11953,3000
118239,1.284061E-04,186.275,7.674214,6.961311,0,130.1256,0,3805.204,512.3209,548.8194,253.7353,244.0612,1.018059E-03,211.1304,154.2585,492.0045,5.716498,13.19479,0,78.22031,35.00191,132.8345,491.9151,13.16888,30.87127,30.12222,3000
118271,1.277468E-04,186.2715,7.674208,6.961333,0,130.1244,0,3805.156,512.3209,548.8159,253.7353,244.0561,1.073035E-02,211.1299,154.259,491.9977,5.71292,13.19466,0,78.11533,35.00191,132.8168,491.91,13.16874,30.87605,30.12246,3000
118304,1.274191E-04,186.271,7.674201,6.961375,9.717974E-03,130.1249,0,3805.082,512.321,548.8089,253.7353,244.0431,5.514184E-03,211.1686,154.2597,491.988,5.70862,13.1944,0,77.82087,35.00191,132.7974,491.9033,13.16849,30.85143,30.11995,3000
