TIME(10ms),JKA01\JKA01\CTEC_ATAG0@Out.Val(1#核功率),JKA02\JKA01\CTEC_ATAG0@Out.Val(2#核功率),N00\JEG\CTEC_ATAG0@Out.Val(1#一回路压力),N00\JEG\CTEC_ATAG1@Out.Val(2#一回路压力),N00\HEC01\CTEC_ATAG0@Out.Val(1#一回路流量),N20\HEC02\CTEC_ATAG0@Out.Val(2#一回路流量),N00\HEC01\CTEC_ATAG3@Out.Val(1#氦风机转速),N20\HEC02\CTEC_ATAG3@Out.Val(2#氦风机转速),N00\HEC01\CTEC_ATAG1@Out.Val(1#热氦温度),N20\HEC02\CTEC_ATAG1@Out.Val(2#热氦温度),N00\HEC01\CTEC_ATAG2@Out.Val(1#冷氦温度),N20\HEC02\CTEC_ATAG2@Out.Val(2#冷氦温度),N00\HEC01\CTEC_ATAG5@Out.Val(1#热功率),N20\HEC02\CTEC_ATAG5@Out.Val(2#热功率),T00\LBA002\CTEC_ATAG0@Out.Val(1#SG出口温度),T00\LBA003\CTEC_ATAG0@Out.Val(2#SG出口温度),T00\LBA002\1LBA10CP801A@Out.Val(1#SG出口压力),T00\LBA003\2LBA10CP801A@Out.Val(2#SG出口压力),T00\LBA002\1LAB10CF001@Out.Val(1#给水流量),T00\LBA003\2LAB10CF001@Out.Val(2#给水流量),T00\LAB001\CTEC_ATAG23@Out.Val(1#给水温度),T00\LAB001\CTEC_ATAG25@Out.Val(2#给水温度),T00\LBA001\CTEC_ATAG10@Out.Val(蒸汽母管温度),T00\LBA001\CTEC_ATAG9@Out.Val(蒸汽母管压力),T00\LBA001\CTEC_ATAG26@Out.Val(主蒸汽流量),E00\GEN\CTEC_ATAG0@Out.Val(发电机功率),E00\GEN\CTEC_ATAG1@Out.Val(汽轮机转速)
118337,1.270942E-04,186.2733,7.67421,6.961394,4.19791E-03,130.1253,0,3805.042,512.321,548.8052,253.7332,244.0361,5.093415E-03,211.1777,154.2603,491.9762,5.704314,13.1939,0,77.73883,35.00191,132.7771,491.895,13.16802,30.80978,30.07965,3000
118369,1.264416E-04,186.2805,7.674212,6.961412,0,130.1266,0,3804.998,512.321,548.8018,253.7332,244.0285,1.120962E-02,211.2321,154.2609,491.9627,5.700008,13.1933,0,78.02098,35.00191,132.7537,491.8858,13.16746,30.73381,30.04696,3000
118403,1.261173E-04,186.2854,7.674201,6.96143,2.235609E-03,130.1265,0,3804.947,512.321,548.7983,253.7332,244.0201,1.006186E-02,211.2453,154.2614,491.9524,5.696422,13.19308,0,78.23198,35.00191,132.7334,491.8791,13.16725,30.69203,30.00324,3000
118436,1.254697E-04,186.293,7.674211,6.961462,1.019575E-02,130.1283,0,3804.898,512.3211,548.7948,253.731,244.011,6.446141E-03,211.2506,154.2619,491.9435,5.692833,13.19318,0,78.17444,35.00191,132.7148,491.8735,13.16737,30.65427,29.95409,3000
118530,1.241877E-04,186.2929,7.67422,6.9615,7.504664E-03,130.1282,0,3804.663,512.3213,548.7806,253.731,243.9699,0.0103717,211.2516,154.1292,491.915,5.681327,13.19365,0,78.33641,35.00191,132.6552,491.8531,13.16781,30.63243,29.90693,3000
118535,1.241877E-04,186.2929,7.67422,6.9615,7.504664E-03,130.1282,0,3804.663,512.3213,548.7806,253.731,243.9699,0.0103717,211.2516,154.1293,491.9134,5.680607,13.1937,0,78.30472,35.00191,132.6514,491.8517,13.16785,30.6297,29.90693,3000
118568,1.2355E-04,186.3006,7.674226,6.961524,0,130.1265,0,3804.62,512.3213,548.777,253.7249,243.9599,7.444723E-03,211.2444,154.1298,491.905,5.677003,13.19398,0,78.3132,35.00191,132.633,491.8453,13.16812,30.62674,29.8984,3000
118601,1.232349E-04,186.2933,7.674212,6.961538,0,130.1266,0,3804.592,512.3213,548.7733,253.7249,243.9508,1.093748E-02,211.2439,154.1303,491.8965,5.673394,13.19423,0,78.29679,35.00191,132.6149,491.8384,13.16836,30.627,29.89115,3000
118634,1.229188E-04,186.2928,7.674201,6.961551,5.172546E-03,130.1266,0,3804.525,512.3213,548.7661,253.7249,243.937,6.302736E-03,211.235,154.1309,491.8857,5.669059,13.1945,0,78.41835,35.00191,132.5923,491.8297,13.16862,30.62951,29.88192,3000
118668,1.222876E-04,186.2975,7.674198,6.961564,1.012501E-02,130.1261,0,3804.492,512.3213,548.7624,253.7249,243.9318,6.11265E-03,211.2205,154.1315,491.8746,5.66472,13.1948,0,78.25619,35.00191,132.5713,491.8207,13.1689,30.63215,29.87813,3000
118701,1.216597E-04,186.3009,7.674207,6.961576,4.653551E-04,130.1272,0,3804.461,512.3213,548.7587,253.7229,243.9269,6.605613E-03,211.2266,154.1321,491.8617,5.660376,13.1949,0,77.97304,35.00191,132.5522,491.8105,13.16899,30.63485,29.87446,3000
118734,1.213462E-04,186.2971,7.67419,6.961601,5.080786E-03,130.1267,0,3804.419,512.3213,548.7549,253.7229,243.9216,1.039013E-02,211.2535,154.1326,491.8491,5.65675,13.19468,0,77.97114,35.00191,132.535,491.8003,13.16877,30.62708,29.86457,3000
118767,1.207263E-04,186.2966,7.674188,6.961613,8.014615E-03,130.1264,0,3804.381,512.3213,548.7512,253.7229,243.9163,6.350057E-03,211.2482,154.1331,491.8354,5.65312,13.19434,0,77.83208,35.00191,132.5184,491.7892,13.16845,30.58464,29.84375,3000
118799,1.204166E-04,186.3012,7.67419,6.961626,0,130.1276,0,3804.296,512.3213,548.7435,253.7211,243.9043,7.087183E-03,211.2876,154.1337,491.8178,5.648761,13.19384,0,77.80798,35.00191,132.4979,491.7753,13.16799,30.53551,29.81748,3000
118833,1.198015E-04,186.3045,7.674176,6.961637,0,130.1285,0,3804.25,512.3213,548.7396,253.7211,243.8978,1.127446E-02,211.2611,154.1342,491.8058,5.645853,13.1935,0,77.9183,35.00191,132.483,491.7658,13.16767,30.49494,29.76372,3000
118866,1.194928E-04,186.2957,7.674162,6.961648,6.932944E-03,130.1299,0,3804.198,512.3214,548.7357,253.7211,243.8909,9.96982E-03,211.2739,154.1347,491.7914,5.642212,13.19324,0,78.17369,35.00191,132.4633,491.7542,13.16743,30.43484,29.72652,3000
118899,1.188792E-04,186.2976,7.674165,6.961659,9.270688E-03,130.1284,0,3804.135,512.3214,548.7316,253.7211,243.8834,6.30782E-03,211.3024,154.1351,491.7808,5.639296,13.19322,0,78.38981,35.00191,132.4469,491.7456,13.16742,30.4055,29.70013,3000
118932,1.185743E-04,186.2989,7.674184,6.961679,4.154585E-03,130.1284,0,3804.091,512.3216,548.7275,253.7189,243.8751,1.077057E-02,211.2782,154.1356,491.7694,5.635651,13.19353,0,78.42873,35.00191,132.4279,491.736,13.16772,30.38243,29.66441,3000
118964,1.182718E-04,186.294,7.674189,6.961691,5.796421E-03,130.1266,0,3804.005,512.3217,548.7198,253.7189,243.8561,1.105292E-02,211.2743,154.1362,491.757,5.63127,13.19408,0,78.38184,35.00191,132.4062,491.7249,13.16825,30.38228,29.65409,3000
118998,1.176646E-04,186.2968,7.674201,6.961703,7.111971E-03,130.1271,0,3803.979,512.3218,548.7159,253.7189,243.8465,6.766103E-03,211.2809,154.0026,491.7447,5.626884,13.19458,0,78.1757,35.00191,132.3863,491.7133,13.16874,30.39029,29.65011,3000
119031,1.173627E-04,186.3004,7.674212,6.961717,5.156555E-03,130.126,0,3803.946,512.3218,548.712,253.7168,243.8373,7.145343E-03,211.2676,154.0032,491.7331,5.622495,13.19473,0,78.07692,35.00191,132.366,491.6997,13.16886,30.4016,29.64697,3000
119064,1.167631E-04,186.2945,7.674204,6.961747,0,130.1262,0,3803.918,512.3218,548.7083,253.7127,243.8292,8.298741E-03,211.2656,154.0037,491.7175,5.618831,13.19459,0,78.06845,35.00191,132.3487,491.6871,13.16871,30.40763,29.64521,3000
119097,1.164623E-04,186.2952,7.674193,6.961764,5.879509E-03,130.1264,0,3803.889,512.3218,548.7043,253.7127,243.8222,6.934799E-03,211.2747,154.0042,491.7039,5.615164,13.19436,0,77.95541,35.00191,132.332,491.674,13.16849,30.40014,29.64314,3000
119130,1.158643E-04,186.3016,7.674192,6.961781,7.674373E-03,130.1284,0,3803.815,512.3218,548.6967,253.7127,243.8119,7.13808E-03,211.2757,154.0049,491.6875,5.610761,13.19407,0,77.9501,35.00191,132.3113,491.6584,13.16823,30.351,29.59885,3000
119161,1.155671E-04,186.306,7.674196,6.961797,0,130.1293,0,3803.763,512.3218,548.6928,253.7107,243.8077,7.894154E-03,211.2835,154.0055,491.6707,5.606351,13.19379,0,78.07987,35.00191,132.2894,491.6427,13.16796,30.30177,29.57483,3000
119199,1.149767E-04,186.3154,7.674179,6.961823,7.023879E-03,130.1293,0,3803.707,512.3218,548.6893,253.7107,243.8035,1.048401E-02,211.2991,154.0061,491.6547,5.601939,13.19366,0,78.14538,35.00191,132.2674,491.6276,13.16785,30.26748,29.54385,3000
119227,1.146805E-04,186.3082,7.674182,6.961834,8.81941E-03,130.1291,0,3803.655,512.3219,548.6857,253.7107,243.7984,7.135649E-03,211.2941,154.0066,491.6421,5.598261,13.19367,0,78.09282,35.00191,132.2499,491.6154,13.16786,30.24479,29.4556,3000
119260,1.140916E-04,186.3079,7.674187,6.961845,6.510614E-03,130.1273,0,3803.565,512.3219,548.6783,253.7086,243.7848,6.360716E-03,211.3166,154.0072,491.6298,5.594584,13.1937,0,78.10559,35.00191,132.2319,491.6032,13.16789,30.22491,29.44709,3000
119295,1.135087E-04,186.3138,7.674195,6.961855,8.089134E-04,130.1269,0,3803.534,512.322,548.6747,253.7086,243.7767,1.177844E-02,211.3041,154.0078,491.6153,5.590173,13.19381,0,78.38905,35.00191,132.2086,491.589,13.16799,30.20727,29.43475,3000
119326,1.132176E-04,186.3172,7.674189,6.961867,5.893365E-03,130.1268,0,3803.503,512.3221,548.6712,253.7086,243.7682,1.106297E-02,211.3076,154.0083,491.6044,5.586491,13.1941,0,78.41995,35.00191,132.1898,491.5778,13.16827,30.20017,29.42189,3000
119359,1.129259E-04,186.3094,7.6742,6.961879,1.041828E-02,130.1264,0,3803.471,512.3221,548.6676,253.7086,243.7599,7.248954E-03,211.2997,154.0087,491.5965,5.583543,13.19444,0,78.39787,35.00191,132.1756,491.5696,13.1686,30.20067,29.40454,3000
119392,1.12346E-04,186.3146,7.674213,6.961905,0,130.1268,0,3803.441,512.3221,548.6642,253.7025,243.7522,8.981573E-03,211.3009,154.0093,491.5863,5.579119,13.19482,0,78.22947,35.00191,132.1556,491.5567,13.16902,30.20537,29.39966,3000
119425,1.120607E-04,186.3186,7.674202,6.961918,0,130.1272,0,3803.405,512.3221,548.6609,253.7024,243.7451,0.0121042,211.2952,153.8757,491.5731,5.575426,13.1951,0,78.37405,35.00191,132.1372,491.5453,13.16922,30.21108,29.39614,3000
119460,1.114854E-04,186.3106,7.674191,6.961931,5.940657E-03,130.1273,0,3803.326,512.3221,548.6538,253.7024,243.7327,7.121868E-03,211.3058,153.8763,491.5614,5.571732,13.19525,0,78.34206,35.00191,132.1196,491.5337,13.16936,30.21647,29.39159,3000
119491,1.111981E-04,186.3124,7.67419,6.961945,8.362603E-03,130.1275,0,3803.285,512.3221,548.6503,253.7024,243.7269,7.095797E-03,211.3085,153.8768,491.5492,5.568036,13.19537,0,78.13264,35.00191,132.1033,491.5217,13.16946,30.21879,29.38834,3000
119524,1.106271E-04,186.3155,7.674192,6.961958,0,130.1279,0,3803.242,512.3221,548.647,253.7004,243.7214,8.015061E-03,211.3128,153.8772,491.5386,5.565076,13.19536,0,78.23286,35.00191,132.089,491.5119,13.16946,30.21275,29.38353,3000
119626,1.094968E-04,186.3118,7.674181,6.962001,4.553761E-03,130.1278,0,3803.061,512.3222,548.6334,253.6983,243.6972,6.678961E-03,211.3477,153.8786,491.5052,5.555436,13.19589,0,78.494,35.00191,132.0403,491.4821,13.16996,30.17434,29.33949,3000
119659,1.089374E-04,186.3074,7.674182,6.96201,0,130.1278,0,3803.022,512.3222,548.6298,253.6943,243.6895,1.255763E-02,211.3563,153.8792,491.4894,5.550975,13.19631,0,78.28645,35.00191,132.0212,491.4686,13.17037,30.17373,29.32622,3000
119691,1.08658E-04,186.31,7.67417,6.962019,9.478725E-04,130.1278,0,3802.983,512.3222,548.6265,253.6942,243.6813,1.146553E-02,211.3509,153.8796,491.4774,5.548003,13.19639,0,78.19572,35.00191,132.0082,491.4584,13.17044,30.17788,29.32463,3000
119724,1.081001E-04,186.318,7.674167,6.962036,8.836208E-03,130.1284,0,3802.943,512.3223,548.6229,253.6942,243.6726,7.538866E-03,211.3651,153.8801,491.4638,5.545025,13.19628,0,78.14247,35.00191,131.9953,491.4473,13.17032,30.18067,29.32323,3000
119757,1.078216E-04,186.3108,7.674171,6.962044,3.283107E-03,130.1285,0,3802.859,512.3223,548.6157,253.6921,243.6549,7.351734E-03,211.3735,153.8806,491.4457,5.541299,13.19601,0,77.96657,35.00191,131.9796,491.4325,13.17006,30.15581,29.29865,3000
119791,1.075478E-04,186.3107,7.674173,6.962052,1.179274E-03,130.1292,0,3802.816,512.3223,548.6118,253.692,243.6462,1.192284E-02,211.3883,153.8812,491.4226,5.536826,13.19562,0,78.09911,35.00191,131.9586,491.4139,13.1697,30.09909,29.26954,3000
119824,1.069956E-04,186.3174,7.674168,6.96206,4.532441E-03,130.13,0,3802.766,512.3224,548.6082,253.692,243.6377,1.095236E-02,211.3934,153.8817,491.4028,5.533096,13.19534,0,78.17725,35.00191,131.9407,491.3983,13.16944,30.0582,29.24387,3000
119857,1.064462E-04,186.3214,7.67419,6.962071,7.487124E-03,130.1305,0,3802.713,512.3226,548.6044,253.6899,243.6293,7.392265E-03,211.4038,153.8824,491.3794,5.528615,13.1952,0,78.2449,35.00191,131.9194,491.3798,13.16932,30.01858,29.19634,3000
119889,1.06172E-04,186.3316,7.674201,6.962075,7.787246E-04,130.1302,0,3802.659,512.3226,548.6005,253.6899,243.6207,9.005624E-03,211.4162,153.7489,491.3603,5.524874,13.19521,0,78.22075,35.00191,131.9025,491.3644,13.16933,29.99299,29.16844,3000
119922,1.056296E-04,186.3365,7.674194,6.962079,3.942792E-03,130.1297,0,3802.569,512.3228,548.5926,253.6899,243.6021,0.0117879,211.4184,153.7494,491.341,5.52113,13.19519,0,78.26884,35.00191,131.8851,491.3483,13.16931,29.97484,29.15647,3000
119955,1.053587E-04,186.3301,7.674198,6.962082,8.259159E-03,130.1288,0,3802.528,512.323,548.5886,253.6899,243.5923,8.073119E-03,211.4125,153.75,491.3218,5.517382,13.1952,0,78.14558,35.00191,131.8685,491.3318,13.16932,29.95789,29.12253,3000
119989,1.050873E-04,186.3324,7.674201,6.96209,0,130.1287,0,3802.495,512.323,548.5846,253.6881,243.5826,9.036048E-03,211.4214,153.7505,491.3024,5.513632,13.19517,0,78.10555,35.00191,131.852,491.3149,13.1693,29.93785,29.10633,3000
120022,1.045477E-04,186.3363,7.67419,6.962094,0,130.1285,0,3802.462,512.323,548.5806,253.6881,243.5733,1.277319E-02,211.4071,153.751,491.2827,5.509878,13.19506,0,78.23992,35.00191,131.8342,491.2971,13.1692,29.91475,29.09834,3000
120055,1.040136E-04,186.3444,7.674179,6.962099,8.167909E-03,130.1288,0,3802.39,512.3231,548.5722,253.6881,243.5575,1.102081E-02,211.3976,153.7514,491.2672,5.506874,13.19501,0,78.20467,35.00191,131.8205,491.2829,13.16915,29.8968,29.06005,3000
120088,1.037468E-04,186.3491,7.674184,6.962103,1.276177E-02,130.1292,0,3802.354,512.3231,548.5681,253.6881,243.5508,7.781101E-03,211.3947,153.752,491.2483,5.503115,13.19501,0,78.101,35.00191,131.8039,491.2653,13.16915,29.87071,29.04532,3000
120121,1.034795E-04,186.3414,7.6742,6.962108,6.793524E-03,130.1294,0,3802.314,512.3231,548.564,253.686,243.5444,7.05948E-03,211.405,153.7526,491.2254,5.498605,13.19492,0,77.96809,35.00191,131.7847,491.2434,13.16907,29.84629,29.02618,3000
120154,1.029482E-04,186.3439,7.6742,6.962117,3.602015E-03,130.1291,0,3802.271,512.3233,548.5601,253.686,243.5383,1.169535E-02,211.3978,153.7533,491.2021,5.494097,13.19469,0,78.26665,35.00191,131.7625,491.2207,13.16884,29.81908,28.98101,3000
120186,1.026841E-04,186.3468,7.674203,6.962121,8.837211E-03,130.1291,0,3802.232,512.3235,548.5557,253.686,243.5321,7.698047E-03,211.4081,153.7538,491.1839,5.490338,13.19466,0,78.12585,35.00191,131.7457,491.2026,13.16883,29.78443,28.96387,3000
120220,1.021596E-04,186.3545,7.674207,6.962126,9.271728E-03,130.1284,0,3802.157,512.3235,548.5473,253.6839,243.5191,8.553422E-03,211.3981,153.7542,491.1695,5.487329,13.19468,0,78.06892,35.00191,131.7326,491.1881,13.16885,29.76881,28.94556,3000
120253,1.018964E-04,186.3462,7.674205,6.962137,4.103151E-03,130.1284,0,3802.123,512.3237,548.5432,253.6839,243.5125,1.191662E-02,211.3911,153.7549,491.1482,5.482812,13.19464,0,78.32162,35.00191,131.7103,491.1661,13.16881,29.74746,28.91199,3000
120285,1.013732E-04,186.3484,7.674209,6.962142,7.827281E-03,130.128,0,3802.089,512.3239,548.539,253.6839,243.506,0.0116878,211.3918,153.7553,491.1349,5.479798,13.19472,0,78.43702,35.00191,131.6952,491.1521,13.16889,29.72793,28.8939,3000
120318,1.011132E-04,186.3512,7.674213,6.962149,4.542197E-03,130.1276,0,3802.058,512.3239,548.5348,253.6839,243.4995,7.791167E-03,211.4046,153.7558,491.1193,5.476041,13.19502,0,78.48168,35.00191,131.6771,491.1354,13.16918,29.71981,28.8804,3000
120351,1.008554E-04,186.3586,7.674214,6.962156,9.361398E-05,130.1283,0,3801.99,512.3239,548.5262,253.6821,243.4865,8.278877E-03,211.4052,153.6225,491.1044,5.472359,13.19538,0,78.28047,35.00191,131.6608,491.1192,13.16953,29.71907,28.87093,3000
120384,1.003376E-04,186.3501,7.674201,6.962164,0,130.1284,0,3801.953,512.3238,548.5219,253.6821,243.4803,0.0120276,211.3891,153.6231,491.086,5.46805,13.19567,0,78.37646,35.00191,131.64,491.0991,13.1698,29.72356,28.85833,3000
120418,9.982241E-05,186.3522,7.674188,6.962172,0,130.1283,0,3801.913,512.3238,548.5177,253.6821,243.4742,0,211.3908,153.6237,491.067,5.463809,13.19582,0,78.1872,35.00191,131.6203,491.0784,13.16994,29.72917,28.85313,3000
120451,9.956636E-05,186.3582,7.674116,6.962188,0,130.1275,0,3801.872,512.3238,548.5134,253.6803,243.4681,3.750093E-03,211.3938,153.6243,491.0468,5.459563,13.19575,0,77.9509,35.00191,131.6019,491.0573,13.16987,29.72585,28.8488,3000
120484,9.931246E-05,186.3506,7.674114,6.962198,0,130.1276,0,3801.838,512.3238,548.5092,253.6803,243.4619,0.0105691,211.3692,153.6248,491.0288,5.456021,13.19549,0,78.10177,35.00191,131.5844,491.0389,13.16961,29.69689,28.82193,3000
120517,9.88026E-05,186.3514,7.674105,6.962207,6.930315E-03,130.1275,0,3801.761,512.3238,548.5007,253.6803,243.4505,8.159677E-03,211.3993,153.6254,491.0072,5.451766,13.19522,0,78.22025,35.00191,131.5626,491.017,13.16936,29.65879,28.80076,3000
120549,9.854918E-05,186.3548,7.674113,6.962215,9.943221E-03,130.1282,0,3801.726,512.3239,548.4964,253.6803,243.4452,4.338935E-03,211.4082,153.6258,490.9934,5.448929,13.19519,0,78.24881,35.00191,131.5486,491.0031,13.16934,29.63339,28.77274,3000
120583,9.804573E-05,186.3505,7.674122,6.962224,4.110166E-03,130.1292,0,3801.685,512.3239,548.4921,253.6782,243.4395,4.565382E-03,211.4083,153.6264,490.9735,5.444672,13.19525,0,78.20084,35.00191,131.5279,490.9828,13.1694,29.60618,28.73037,3000
120616,9.779321E-05,186.35,7.674115,6.962238,0,130.1293,0,3801.633,512.3239,548.488,253.6741,243.4331,1.010728E-02,211.4182,153.627,490.9535,5.440409,13.19529,0,78.2012,35.00191,131.5073,490.9625,13.16944,29.59175,28.71842,3000
120649,9.729112E-05,186.3547,7.674103,6.962244,8.143754E-03,130.1286,0,3801.584,512.3239,548.4837,253.6741,243.4261,4.422291E-03,211.4196,153.6274,490.94,5.437564,13.19528,0,78.27145,35.00191,131.4931,490.9489,13.16943,29.57999,28.7039,3000
120680,9.704157E-05,186.3463,7.674107,6.96225,9.339661E-03,130.1276,0,3801.506,512.3239,548.4753,253.6741,243.4094,4.384178E-03,211.4203,153.6279,490.9236,5.434004,13.19534,0,78.22673,35.00191,131.476,490.9323,13.16949,29.56219,28.67545,3000
120713,9.654588E-05,186.348,7.674115,6.962256,3.008103E-03,130.1269,0,3801.474,512.3239,548.4712,253.672,243.4005,5.143555E-03,211.4055,153.6283,490.9103,5.431153,13.19539,0,78.10551,35.00191,131.4631,490.9191,13.16954,29.54523,28.66796,3000
120750,9.629718E-05,186.3513,7.674114,6.962271,5.946813E-03,130.1277,0,3801.447,512.324,548.4672,253.672,243.3919,8.879352E-03,211.41,153.629,490.8899,5.426876,13.19528,0,78.03612,35.00191,131.4436,490.8983,13.16944,29.52709,28.64767,3000
120783,9.580277E-05,186.3593,7.674127,6.962278,9.986313E-03,130.1275,0,3801.408,512.324,548.4629,253.672,243.3839,4.705149E-03,211.4084,153.6295,490.8723,5.423308,13.19509,0,78.24534,35.00191,131.425,490.8805,13.16925,29.50311,28.61287,3000
120815,9.555704E-05,186.3526,7.674137,6.962286,4.576592E-03,130.1281,0,3801.333,512.324,548.4545,253.6699,243.3694,5.38283E-03,211.422,153.4965,490.8494,5.418307,13.19516,0,78.38319,35.00191,131.399,490.8572,13.16932,29.45953,28.5871,3000
120844,9.506893E-05,186.3545,7.674141,6.962292,0,130.1279,0,3801.289,512.324,548.4503,253.6659,243.3623,7.293306E-03,211.4294,153.497,490.834,5.414728,13.19537,0,78.29255,35.00191,131.382,490.8414,13.16953,29.45496,28.56928,3000
120880,9.482403E-05,186.3582,7.674131,6.962299,0,130.1285,0,3801.249,512.324,548.4462,253.6658,243.3553,1.032011E-02,211.4203,153.4975,490.8183,5.411146,13.19553,0,78.29582,35.00191,131.3647,490.8253,13.16968,29.45449,28.55371,3000
120911,9.433719E-05,186.3537,7.674127,6.962311,9.801848E-03,130.1286,0,3801.205,512.3242,548.442,253.6658,243.3481,4.366735E-03,211.4208,153.4981,490.7995,5.406843,13.19571,0,78.43901,35.00191,131.3427,490.8058,13.16985,29.45082,28.54712,3000
120944,9.409521E-05,186.3545,7.674136,6.962316,5.639668E-03,130.1274,0,3801.16,512.3242,548.4377,253.6637,243.3408,4.637482E-03,211.4335,153.4986,490.7841,5.403255,13.19594,0,78.45005,35.00191,131.3251,490.7902,13.17006,29.44352,28.53302,3000
120977,9.361457E-05,186.357,7.674148,6.962322,6.212466E-04,130.1277,0,3801.095,512.3242,548.4294,253.6636,243.3259,1.012346E-02,211.4564,153.4992,490.7686,5.398944,13.19615,0,78.12096,35.00191,131.3073,490.7712,13.17028,29.44244,28.5184,3000
121009,9.337343E-05,186.3649,7.674144,6.962329,3.557706E-03,130.1279,0,3801.056,512.3243,548.4253,253.6636,243.319,9.27906E-03,211.4554,153.4997,490.748,5.395348,13.196,0,77.92447,35.00191,131.2917,490.7538,13.17012,29.44261,28.51175,3000
121044,9.313395E-05,186.3624,7.674155,6.962339,6.60317E-03,130.1286,0,3801.016,512.3243,548.4211,253.6636,243.3127,5.181411E-03,211.4575,153.5001,490.7329,5.392468,13.19571,0,78.03373,35.00191,131.2778,490.7392,13.16985,29.41512,28.50257,3000
121076,9.265576E-05,186.3629,7.674154,6.962345,0,130.1288,0,3800.971,512.3243,548.4169,253.6618,243.3065,6.539856E-03,211.4724,153.5007,490.714,5.388143,13.19536,0,77.96011,35.00191,131.2579,490.7173,13.16945,29.36177,28.44933,3000
121110,9.241707E-05,186.3686,7.674144,6.962349,8.127013E-04,130.1296,0,3800.879,512.3243,548.4081,253.6618,243.2931,9.680524E-03,211.4856,153.5014,490.6872,5.383812,13.19488,0,77.81769,35.00191,131.2386,490.6955,13.16907,29.30982,28.40592,3000
121142,9.1945E-05,186.373,7.67414,6.962353,7.087291E-03,130.1303,0,3800.83,512.3243,548.4039,253.6618,243.286,8.024001E-03,211.4919,153.502,490.6636,5.379482,13.19433,0,77.88958,35.00191,131.2178,490.6727,13.16854,29.26045,28.37899,3000
121175,9.170918E-05,186.3777,7.674145,6.962356,8.690499E-03,130.1299,0,3800.777,512.3243,548.3995,253.6618,243.2785,4.420843E-03,211.4994,153.5025,490.6449,5.375868,13.194,0,78.0711,35.00191,131.1992,490.6544,13.16824,29.20529,28.31418,3000
121212,9.123833E-05,186.3756,7.674154,6.962359,0,130.1296,0,3800.73,512.3243,548.3953,253.6597,243.2703,1.009934E-02,211.5039,153.3695,490.6244,5.371524,13.19393,0,78.25673,35.00191,131.1764,490.634,13.16819,29.15371,28.27823,3000
121245,9.100329E-05,186.3755,7.674143,6.962362,2.245612E-03,130.1293,0,3800.688,512.3243,548.3908,253.6597,243.2612,8.798934E-03,211.496,153.3701,490.6061,5.367177,13.19411,0,78.18694,35.00191,131.1552,490.6146,13.16837,29.13507,28.25927,3000
121276,9.053845E-05,186.3812,7.674146,6.962364,7.676146E-03,130.1283,0,3800.609,512.3243,548.3821,253.6597,243.2428,3.751546E-03,211.4545,153.3706,490.5917,5.36355,13.19429,0,78.18862,35.00191,131.1376,490.5984,13.16853,29.13405,28.24252,3000
121302,9.030624E-05,186.3853,7.674149,6.962367,3.370182E-03,130.1273,0,3800.577,512.3243,548.3776,253.6597,243.234,4.485973E-03,211.4275,153.3709,490.5833,5.361768,13.19439,0,78.18155,35.00191,131.127,490.5889,13.16864,29.1312,28.2342,3000
121340,8.984493E-05,186.3775,7.674149,6.962371,0,130.1261,0,3800.552,512.3243,548.373,253.6579,243.2259,5.393668E-03,211.4108,153.3711,490.5696,5.360145,13.19456,0,78.27169,35.00191,131.1054,490.5698,13.16883,29.12083,28.2151,3000
121375,8.961354E-05,186.3795,7.674138,6.962386,8.355688E-03,130.1248,0,3800.534,512.3243,548.3685,253.6578,243.2186,3.511551E-03,211.4029,153.3713,490.554,5.358768,13.19476,0,78.26018,35.00191,131.0878,490.5543,13.16898,29.11464,28.20524,3000
121410,8.915347E-05,186.3866,7.674149,6.962396,6.57952E-03,130.1248,0,3800.521,512.3243,548.3638,253.6578,243.2123,4.133753E-03,211.4074,153.3716,490.5385,5.357117,13.19489,0,78.10004,35.00191,131.0674,490.5357,13.1691,29.10575,28.18689,3000
121444,8.89248E-05,186.3911,7.67416,6.962406,3.220957E-03,130.1261,0,3800.475,512.3243,548.3549,253.6557,243.2031,4.705425E-03,211.4207,153.3717,490.5253,5.355741,13.19489,0,78.10432,35.00191,131.05,490.5198,13.1691,29.09753,28.17228,3000
121477,8.84706E-05,186.3839,7.674165,6.962416,0,130.1265,0,3800.439,512.3243,548.3502,253.6557,243.1995,9.708257E-03,211.4221,153.3719,490.5117,5.354365,13.19485,0,78.24209,35.00191,131.0314,490.5043,13.16907,29.07965,28.16203,3000
121510,8.824272E-05,186.3861,7.674159,6.962436,0.0100971,130.1271,0,3800.401,512.3244,548.3455,253.6557,243.1956,3.36329E-03,211.4395,153.3722,490.4963,5.352715,13.19492,0,78.10779,35.00191,131.0107,490.4866,13.16914,29.05579,28.12978,3000
121538,8.778968E-05,186.3936,7.67417,6.962445,6.945361E-03,130.1283,0,3800.313,512.3244,548.3365,253.6537,243.186,4.516972E-03,211.4355,153.3724,490.4833,5.351338,13.19493,0,78.02355,35.00191,130.9937,490.4719,13.16914,29.04441,28.1104,3000
121571,8.756451E-05,186.3981,7.674175,6.962454,0,130.1279,0,3800.262,512.3244,548.332,253.6536,243.1804,6.061949E-03,211.4359,153.3726,490.4698,5.349688,13.19484,0,78.10908,35.00191,130.9721,490.4542,13.16904,29.02544,28.09945,3000
121606,8.71172E-05,186.4023,7.674166,6.962462,2.610105E-03,130.1274,0,3800.215,512.3245,548.3277,253.6536,243.1745,8.374166E-03,211.4351,153.3728,490.4537,5.348311,13.19476,0,78.179,35.00191,130.9537,490.4395,13.16898,29.00205,28.06386,3000
121639,8.666999E-05,186.3957,7.674181,6.962479,5.183316E-03,130.1269,0,3800.177,512.3245,548.3232,253.6516,243.1681,3.985369E-03,211.4396,153.373,490.4409,5.346935,13.19481,0,78.26408,35.00191,130.9351,490.4256,13.16903,28.97854,28.04578,3000
121671,8.644674E-05,186.3978,7.674187,6.962489,1.689438E-03,130.1264,0,3800.11,512.3246,548.3144,253.6515,243.1541,4.633842E-03,211.4613,153.3732,490.431,5.345834,13.19489,0,78.19682,35.00191,130.921,490.4149,13.16912,28.96938,28.02954,3000
121704,8.600515E-05,186.4054,7.674183,6.962499,6.35656E-03,130.1268,0,3800.077,512.3247,548.3099,253.6515,243.1472,8.112078E-03,211.4619,153.24,490.4136,5.343907,13.19506,0,78.31785,35.00191,130.8949,490.3962,13.16927,28.9508,28.0037,3000
121738,8.578461E-05,186.4093,7.674199,6.962509,9.217546E-03,130.1271,0,3800.039,512.3248,548.3056,253.6515,243.1402,4.027454E-03,211.4718,153.2402,490.4041,5.342806,13.19522,0,78.41698,35.00191,130.8795,490.3861,13.16942,28.94858,27.99378,3000
121771,8.53442E-05,186.4071,7.674217,6.962528,0,130.1272,0,3799.997,512.3248,548.3012,253.6454,243.1331,6.255872E-03,211.4623,153.2404,490.3881,5.340879,13.19567,0,78.43526,35.00191,130.8536,490.3693,13.16986,28.94367,27.9858,3000
121803,8.512658E-05,186.4067,7.674209,6.962538,0,130.1277,0,3799.956,512.3248,548.2969,253.6453,243.1261,9.484124E-03,211.4539,153.2406,490.3767,5.339503,13.19601,0,78.23371,35.00191,130.837,490.3572,13.17019,28.9468,27.97649,3000
121837,8.49083E-05,186.409,7.6742,6.962548,7.648085E-03,130.1274,0,3799.911,512.3248,548.2927,253.6453,243.119,3.556188E-03,211.4485,153.2409,490.3616,5.337852,13.19616,0,78.19536,35.00191,130.8163,490.3418,13.17032,28.95335,27.96756,3000
121871,8.447241E-05,186.4156,7.674207,6.962557,9.718703E-03,130.1265,0,3799.83,512.3248,548.2844,253.6453,243.1057,3.589045E-03,211.4543,153.2411,490.3448,5.336199,13.19605,0,78.24257,35.00191,130.7947,490.3252,13.17021,28.95514,27.96526,3000
121903,8.404092E-05,186.4087,7.674217,6.962568,3.45127E-03,130.1267,0,3799.795,512.3248,548.28,253.6432,243.0993,4.058209E-03,211.462,153.2413,490.3307,5.334823,13.19598,0,78.18642,35.00191,130.7771,490.3113,13.17013,28.9343,27.95615,3000
121939,8.382449E-05,186.4098,7.674214,6.962587,2.501221E-03,130.1267,0,3799.759,512.3248,548.2757,253.6432,243.0932,8.161983E-03,211.4717,153.2415,490.3132,5.333171,13.1959,0,78.12729,35.00191,130.756,490.2948,13.17006,28.90384,27.92098,3000
121970,8.339416E-05,186.4169,7.674217,6.962596,7.926076E-03,130.128,0,3799.679,512.3248,548.2673,253.6432,243.0811,3.293298E-03,211.4944,153.2417,490.3043,5.33207,13.19584,0,78.21408,35.00191,130.7414,490.2838,13.16999,28.8838,27.90751,3000
122005,8.318029E-05,186.4091,7.674222,6.962603,5.911783E-03,130.1284,0,3799.63,512.3248,548.2631,253.6411,243.0744,3.903781E-03,211.495,153.2419,490.2895,5.330694,13.1958,0,78.32359,35.00191,130.7224,490.2701,13.16998,28.855,27.86983,3000
122039,8.296603E-05,186.409,7.674231,6.962609,6.730133E-05,130.1284,0,3799.583,512.3249,548.2587,253.6411,243.0668,5.199753E-03,211.4946,153.2421,490.2721,5.329317,13.19589,0,78.22855,35.00191,130.705,490.2568,13.17006,28.83619,27.85375,3000
122073,8.254116E-05,186.4138,7.674231,6.96262,0,130.1281,0,3799.537,512.3249,548.2545,253.6411,243.0584,0,211.4924,153.2422,490.2602,5.328216,13.19592,0,78.04036,35.00191,130.6922,490.246,13.17009,28.82699,27.84615,3000
122145,8.169698E-05,186.4189,7.674167,6.962631,0,130.1269,0,3799.422,512.3249,548.2418,253.6393,243.0311,0,211.4923,153.1095,490.2177,5.324636,13.19529,0,77.9712,35.00191,130.6476,490.2064,13.16949,28.75347,27.80292,3000
122152,8.169698E-05,186.4189,7.67416,6.962638,0,130.1269,0,3799.422,512.3249,548.2418,253.6393,243.0311,6.326634E-03,211.4923,153.1095,490.2144,5.324361,13.19522,0,77.92805,35.00191,130.6442,490.2032,13.16944,28.75096,27.76907,3000
122171,8.148957E-05,186.4189,7.67416,6.962638,0,130.1269,0,3799.39,512.3249,548.2376,253.6393,243.0222,6.326634E-03,211.5103,153.1096,490.2043,5.323535,13.19505,0,77.93647,35.00191,130.6336,490.194,13.16928,28.72447,27.76907,3000
122201,8.127972E-05,186.4209,7.674155,6.962652,8.512005E-03,130.1267,0,3799.355,512.3249,548.2333,253.6393,243.0137,1.516365E-03,211.5203,153.1099,490.1842,5.321883,13.19475,0,78.14459,35.00191,130.6105,490.1752,13.16899,28.67511,27.71387,3000
122234,8.10713E-05,186.4284,7.674164,6.96266,2.487388E-03,130.1282,0,3799.321,512.3249,548.2289,253.6372,243.0056,2.402697E-03,211.518,153.11,490.1718,5.320781,13.19471,0,78.22932,35.00191,130.5953,490.1634,13.16897,28.6456,27.68781,3000
122268,8.065513E-05,186.4207,7.674169,6.962666,0,130.1293,0,3799.22,512.3249,548.2203,253.6372,242.9904,8.065788E-03,211.5138,153.1102,490.1574,5.319405,13.19482,0,78.40044,35.00191,130.5755,490.1492,13.16907,28.62241,27.66567,3000
122301,8.044738E-05,186.4226,7.674166,6.962671,3.301655E-03,130.1292,0,3799.17,512.3249,548.2159,253.6372,242.9827,6.571869E-03,211.5179,153.1105,490.1389,5.317477,13.19524,0,78.38443,35.00191,130.5496,490.1304,13.16948,28.61693,27.65265,3000
122334,8.003646E-05,186.4256,7.674173,6.962676,7.881808E-03,130.1278,0,3799.123,512.3249,548.2116,253.6372,242.9749,1.859784E-03,211.5105,153.1107,490.1261,5.3161,13.1956,0,78.27654,35.00191,130.5322,490.1173,13.16982,28.61948,27.6364,3000
122367,7.983124E-05,186.4339,7.674179,6.962681,3.455305E-03,130.1272,0,3799.088,512.3249,548.2073,253.6351,242.9671,2.630198E-03,211.5074,153.1109,490.1154,5.314998,13.19579,0,78.27654,35.00191,130.5178,490.1065,13.17,28.62296,27.63144,3000
122402,7.942146E-05,186.4264,7.674172,6.962696,0,130.1268,0,3799.056,512.3249,548.2031,253.631,242.9597,7.928874E-03,211.4925,153.1111,490.0993,5.313346,13.19596,0,78.18143,35.00191,130.4968,490.0897,13.17016,28.62801,27.62819,3000
122433,7.921689E-05,186.4286,7.674169,6.962704,5.96701E-03,130.1261,0,3798.996,512.325,548.1943,253.631,242.9472,1.93927E-03,211.4854,153.1113,490.0875,5.312245,13.19592,0,78.03583,35.00191,130.4834,490.0778,13.1701,28.62947,27.61947,3000
122467,7.881231E-05,186.4203,7.674173,6.962712,8.017509E-03,130.1266,0,3798.968,512.325,548.1899,253.631,242.9421,1.889828E-03,211.501,153.1115,490.0725,5.310867,13.19579,0,78.06593,35.00191,130.4656,490.0627,13.16998,28.60274,27.60791,3000
122499,7.840775E-05,186.4302,7.67418,6.962721,2.25045E-03,130.1265,0,3798.932,512.325,548.1855,253.6289,242.9375,2.658146E-03,211.5194,153.1116,490.06,5.309765,13.19564,0,78.10626,35.00191,130.451,490.0502,13.16984,28.58036,27.58703,3000
122532,7.820668E-05,186.4265,7.674181,6.962739,5.667968E-03,130.1275,0,3798.898,512.3251,548.1811,253.6288,242.9329,6.233658E-03,211.5163,153.1119,490.0391,5.307838,13.19558,0,78.38159,35.00191,130.4234,490.0295,13.16979,28.53947,27.54276,3000
122566,7.780725E-05,186.4335,7.674196,6.962747,9.572883E-03,130.1285,0,3798.799,512.3251,548.1723,253.6289,242.9222,1.892257E-03,211.527,153.1121,490.0221,5.306185,13.19575,0,78.1946,35.00191,130.4022,490.0128,13.16996,28.52248,27.52276,3000
122599,7.760686E-05,186.4377,7.674207,6.962752,6.134259E-03,130.1294,0,3798.751,512.3251,548.168,253.6268,242.9155,2.980892E-03,211.5361,152.9792,490.0042,5.304533,13.1958,0,78.04981,35.00191,130.3818,489.9955,13.17001,28.51921,27.51398,3000
122632,7.720849E-05,186.4309,7.674219,6.962759,1.888286E-04,130.1277,0,3798.698,512.3252,548.1636,253.6267,242.9078,4.389878E-03,211.5408,152.9794,489.9885,5.303155,13.1957,0,78.22291,35.00191,130.3628,489.9803,13.16991,28.50281,27.49754,3000
122665,7.701247E-05,186.433,7.674222,6.962772,7.292256E-03,130.1276,0,3798.661,512.3253,548.1591,253.6267,242.8995,2.418398E-03,211.5473,152.9796,489.9699,5.301502,13.19567,0,78.16709,35.00191,130.3412,489.9624,13.16988,28.47373,27.46824,3000
122698,7.681416E-05,186.4408,7.67423,6.96278,3.994267E-03,130.1275,0,3798.591,512.3253,548.1502,253.6246,242.8827,3.049639E-03,211.5448,152.9798,489.9545,5.300125,13.19566,0,78.05731,35.00191,130.3239,489.9474,13.16988,28.45148,27.45673,3000
122731,7.641986E-05,186.4451,7.674233,6.962789,7.258109E-04,130.128,0,3798.554,512.3254,548.1458,253.6246,242.875,3.719389E-03,211.5419,152.98,489.9386,5.298748,13.19553,0,77.78737,35.00191,130.3049,489.9285,13.1697,28.43361,27.42109,3000
122764,7.62239E-05,186.4386,7.674232,6.962797,4.16551E-03,130.1278,0,3798.511,512.3255,548.1414,253.6246,242.868,7.071819E-03,211.5383,152.9803,489.9178,5.297094,13.19507,0,77.87184,35.00191,130.2869,489.9117,13.16931,28.39404,27.40125,3000
122797,7.583261E-05,186.4406,7.67425,6.962812,4.003869E-03,130.1276,0,3798.474,512.3256,548.1371,253.6225,242.8612,3.178598E-03,211.5421,152.9805,489.9006,5.295717,13.19467,0,77.98457,35.00191,130.2679,489.8948,13.16894,28.35419,27.37211,3000
122829,7.563729E-05,186.4445,7.674254,6.962821,0,130.1275,0,3798.436,512.3256,548.1329,253.6225,242.8542,4.281066E-03,211.5497,152.9807,489.8955,5.29434,13.19446,0,78.08907,35.00191,130.2488,489.8789,13.16876,28.30124,27.31149,3000
122863,7.544526E-05,186.4528,7.674245,6.962829,2.23967E-03,130.1283,0,3798.359,512.3256,548.1244,253.6225,242.8396,7.262508E-03,211.5496,152.9809,489.8809,5.292963,13.19445,0,78.23893,35.00191,130.2292,489.864,13.16875,28.26639,27.2913,3000
122896,7.505802E-05,186.4462,7.674248,6.962836,6.472642E-03,130.1283,0,3798.314,512.3256,548.1201,253.6225,242.8322,2.052874E-03,211.5424,152.981,489.8675,5.291584,13.19458,0,78.32918,35.00191,130.2096,489.8496,13.16888,28.25014,27.26623,3000
122929,7.486471E-05,186.4485,7.674254,6.962843,5.596022E-03,130.1277,0,3798.271,512.3256,548.1158,253.6204,242.8247,2.843427E-03,211.5346,152.9812,489.8554,5.290207,13.19488,0,78.48897,35.00191,130.1895,489.8361,13.16916,28.24186,27.25698,3000
122962,7.44804E-05,186.4525,7.674263,6.962849,0,130.1269,0,3798.234,512.3256,548.1116,253.6204,242.8169,4.088964E-03,211.5244,152.9814,489.8447,5.288829,13.19535,0,78.5452,35.00191,130.17,489.8234,13.16961,28.24331,27.23901,3000
122995,7.42894E-05,186.461,7.674263,6.962865,6.665406E-03,130.1261,0,3798.202,512.3256,548.1074,253.6204,242.8091,2.293964E-03,211.5149,152.9816,489.8348,5.287452,13.19592,0,78.44183,35.00191,130.1516,489.8115,13.17016,28.24891,27.23432,3000
123028,7.390998E-05,186.4544,7.674269,6.962874,5.505016E-03,130.1249,0,3798.156,512.3256,548.0991,253.6183,242.7952,2.991262E-03,211.5073,152.9819,489.8226,5.285799,13.19651,0,78.34647,35.00191,130.1301,489.7969,13.17073,28.26141,27.22976,3000
123061,7.371963E-05,186.4547,7.674278,6.962885,0,130.1252,0,3798.133,512.3256,548.095,253.6183,242.7896,4.12428E-03,211.5089,152.8491,489.8114,5.284421,13.1968,0,78.11163,35.00191,130.1136,489.784,13.171,28.27554,27.22845,3000
123160,7.296661E-05,186.4737,7.674287,6.962927,4.653325E-04,130.1283,0,3797.984,512.3256,548.0781,253.6162,242.7731,3.672946E-03,211.5462,152.8496,489.7675,5.280287,13.19604,0,78.0488,35.00191,130.0598,489.7508,13.17025,28.25098,27.19771,3000
123163,7.296661E-05,186.4737,7.674287,6.962927,4.653325E-04,130.1283,0,3797.984,512.3256,548.0781,253.6162,242.7731,3.672946E-03,211.5462,152.8497,489.7644,5.280012,13.196,0,78.03912,35.00191,130.0562,489.7479,13.1702,28.23524,27.19771,3000
123193,7.25921E-05,186.4669,7.674284,6.962936,3.89924E-03,130.1287,0,3797.93,512.3257,548.074,253.6162,242.7682,6.91133E-03,211.5538,152.8499,489.7491,5.278634,13.19577,0,78.01385,35.00191,130.0381,489.7332,13.16999,28.20891,27.16324,3000
123225,7.221949E-05,186.4697,7.674293,6.962944,7.001276E-03,130.1289,0,3797.875,512.3257,548.0698,253.6162,242.7624,2.337177E-03,211.5608,152.8501,489.7301,5.276981,13.19551,0,78.13576,35.00191,130.0152,489.7156,13.16975,28.1656,27.14427,3000
123259,7.203614E-05,186.473,7.674303,6.962955,6.422272E-05,130.1285,0,3797.823,512.3257,548.0656,253.6101,242.7552,4.082941E-03,211.5627,152.8504,489.7117,5.275327,13.19542,0,78.26559,35.00191,129.9919,489.6987,13.16967,28.12577,27.09182,3000
123292,7.185066E-05,186.4699,7.6743,6.96296,0,130.1279,0,3797.777,512.3257,548.0614,253.61,242.7468,8.003162E-03,211.5694,152.8506,489.6939,5.273674,13.19551,0,78.20332,35.00191,129.9696,489.6823,13.16976,28.10217,27.07437,3000
123324,7.148187E-05,186.4699,7.674294,6.962966,7.305031E-03,130.1268,0,3797.705,512.3257,548.0531,253.61,242.7274,2.067932E-03,211.5748,152.8508,489.6821,5.272572,13.19557,0,78.16546,35.00191,129.9551,489.6714,13.16982,28.09462,27.05995,3000
123358,7.129859E-05,186.4754,7.674303,6.962974,9.259708E-03,130.1268,0,3797.674,512.3257,548.0488,253.61,242.7177,1.926982E-03,211.5703,152.851,489.6641,5.270918,13.1956,0,78.07734,35.00191,129.9335,489.6544,13.16985,28.07989,27.03249,3000
123391,7.093261E-05,186.4793,7.674318,6.96299,0,130.1268,0,3797.639,512.3257,548.0446,253.6079,242.7086,7.483386E-03,211.5762,152.8512,489.6487,5.26954,13.19555,0,78.21324,35.00191,129.9144,489.6396,13.1698,28.06107,27.01906,3000
123424,7.075175E-05,186.4882,7.674308,6.962999,3.878148E-03,130.1276,0,3797.57,512.3257,548.0359,253.6079,242.6923,6.328782E-03,211.579,152.8515,489.6273,5.267612,13.19553,0,78.14509,35.00191,129.8885,489.6193,13.16978,28.0364,27.00565,3000
123457,7.038863E-05,186.493,7.674317,6.963009,8.70258E-03,130.1279,0,3797.525,512.3257,548.0316,253.6079,242.6852,1.598021E-03,211.5816,152.8517,489.6093,5.265958,13.19557,0,78.30317,35.00191,129.865,489.6021,13.16982,28.01567,26.97263,3000
123490,7.020815E-05,186.4913,7.674326,6.963018,4.393512E-03,130.1282,0,3797.479,512.3257,548.0272,253.6058,242.6789,2.717941E-03,211.5823,152.719,489.5948,5.26458,13.1957,0,78.22107,35.00191,129.8467,489.588,13.16996,28.0006,26.95725,3000
123523,6.984779E-05,186.4913,7.674325,6.963033,4.05231E-03,130.1284,0,3797.433,512.3257,548.0228,253.6058,242.6729,6.68596E-03,211.5781,152.7192,489.5772,5.262927,13.19583,0,78.24442,35.00191,129.8242,489.5707,13.17008,27.99673,26.94206,3000
123556,6.96697E-05,186.4935,7.674334,6.963039,7.900614E-03,130.1281,0,3797.387,512.3257,548.0184,253.6058,242.6668,2.013719E-03,211.5789,152.7195,489.5596,5.261274,13.19596,0,78.43926,35.00191,129.8004,489.5533,13.1702,27.9891,26.92556,3000
123590,6.931214E-05,186.501,7.674345,6.963045,3.919637E-03,130.1269,0,3797.31,512.3257,548.0093,253.6038,242.654,3.047701E-03,211.5809,152.7196,489.5482,5.260171,13.19613,0,78.29372,35.00191,129.7858,489.5422,13.17036,27.98126,26.91372,3000
123622,6.913442E-05,186.4936,7.674349,6.963051,0,130.1266,0,3797.277,512.3257,548.005,253.6037,242.6473,3.996372E-03,211.5795,152.7198,489.5369,5.259069,13.19629,0,78.20202,35.00191,129.7718,489.531,13.17051,27.97451,26.90374,3000
123654,6.878136E-05,186.4957,7.674341,6.963058,4.520127E-03,130.1267,0,3797.244,512.3257,548.0004,253.6037,242.6408,6.825059E-03,211.5845,152.72,489.5184,5.257415,13.19631,0,78.08264,35.00191,129.7508,489.5134,13.17053,27.97206,26.8884,3000
123689,6.860425E-05,186.4987,7.674351,6.963065,4.155439E-03,130.1266,0,3797.209,512.3258,547.996,253.6017,242.6343,3.301576E-03,211.583,152.7203,489.5019,5.255762,13.19618,0,78.11217,35.00191,129.7285,489.4947,13.17038,27.94591,26.87288,3000
123723,6.825213E-05,186.4958,7.674367,6.963078,0,130.1271,0,3797.175,512.3258,547.9916,253.6016,242.6278,4.108573E-03,211.5895,152.7204,489.4854,5.254659,13.19606,0,78.15804,35.00191,129.7134,489.4822,13.17029,27.92181,26.85953,3000
123757,6.807713E-05,186.495,7.674359,6.963084,2.47297E-03,130.1276,0,3797.096,512.3258,547.9825,253.6016,242.6142,7.125009E-03,211.6061,152.7206,489.469,5.253281,13.19601,0,78.25652,35.00191,129.694,489.4668,13.17025,27.89509,26.81892,3000
123789,6.790181E-05,186.5007,7.674364,6.963091,6.75081E-03,130.1285,0,3797.051,512.3258,547.978,253.6016,242.607,2.152287E-03,211.6087,152.7208,489.453,5.251903,13.19605,0,78.32064,35.00191,129.6748,489.4518,13.17029,27.87594,26.80224,3000
123823,6.755505E-05,186.5044,7.67437,6.963098,5.703659E-03,130.1286,0,3797.001,512.3258,547.9736,253.5995,242.5996,2.979742E-03,211.6079,152.721,489.4339,5.250249,13.19621,0,78.44404,35.00191,129.6512,489.434,13.17044,27.8592,26.78937,3000
123855,6.738184E-05,186.5134,7.674376,6.963108,4.817448E-03,130.1284,0,3796.953,512.3258,547.9691,253.5995,242.5918,7.383365E-03,211.6096,152.7212,489.4183,5.248871,13.19646,0,78.48687,35.00191,129.6316,489.4196,13.17068,27.85477,26.77086,3000
123889,6.7036E-05,186.5063,7.674387,6.963114,8.51812E-03,130.1277,0,3796.908,512.3258,547.9647,253.5995,242.5834,2.374636E-03,211.6078,152.7215,489.4001,5.247218,13.19688,0,78.44383,35.00191,129.6091,489.4025,13.17108,27.85218,26.76069,3000
123922,6.686336E-05,186.5089,7.674399,6.96312,4.436402E-03,130.127,0,3796.833,512.3258,547.9559,253.5974,242.5662,3.754711E-03,211.608,152.7217,489.3846,5.24584,13.19719,0,78.38294,35.00191,129.5911,489.3882,13.17138,27.85669,26.75737,3000
123955,6.652186E-05,186.5121,7.674405,6.963128,0,130.1273,0,3796.799,512.3258,547.9516,253.5974,242.558,4.215282E-03,211.6079,152.5891,489.368,5.244186,13.19736,0,78.21695,35.00191,129.5706,489.3696,13.17154,27.86271,26.74978,3000
123988,6.635133E-05,186.5094,7.674397,6.963135,2.578032E-03,130.127,0,3796.761,512.3258,547.9471,253.5974,242.5504,7.464789E-03,211.6165,152.5893,489.3498,5.243083,13.19728,0,78.09723,35.00191,129.5566,489.3562,13.17145,27.86543,26.74743,3000
124021,6.601078E-05,186.5088,7.6744,6.963142,6.603926E-03,130.1272,0,3796.725,512.3258,547.9427,253.5974,242.5432,2.283711E-03,211.6232,152.5895,489.3303,5.241705,13.19701,0,78.07845,35.00191,129.5388,489.3385,13.17119,27.84974,26.73895,3000
124054,6.584247E-05,186.5146,7.674408,6.963158,2.254233E-04,130.1281,0,3796.685,512.3259,547.9385,253.5953,242.5363,3.654589E-03,211.6369,152.5897,489.3063,5.240052,13.1967,0,78.00375,35.00191,129.5174,489.3171,13.1709,27.80013,26.72393,3000
124084,6.550457E-05,186.5072,7.674405,6.963164,3.703247E-03,130.1296,0,3796.59,512.3259,547.9296,253.5953,242.5228,6.801208E-03,211.6565,152.5899,489.2858,5.238674,13.19641,0,78.00835,35.00191,129.4995,489.2988,13.17063,27.7585,26.66801,3000
124118,6.533663E-05,186.507,7.674413,6.96317,6.844585E-03,130.13,0,3796.536,512.326,547.9252,253.5953,242.5158,2.35745E-03,211.6658,152.5901,489.269,5.237296,13.19617,0,78.01524,35.00191,129.4812,489.2802,13.17034,27.71426,26.64644,3000
124151,6.500294E-05,186.5122,7.67442,6.963173,8.022602E-03,130.1299,0,3796.481,512.326,547.9208,253.5932,242.508,3.238419E-03,211.6717,152.5903,489.2481,5.235918,13.19588,0,77.98912,35.00191,129.4632,489.2616,13.17008,27.67197,26.60026,3000
124184,6.483558E-05,186.521,7.674439,6.963178,3.963246E-03,130.1297,0,3796.431,512.326,547.9164,253.5932,242.4993,7.915358E-03,211.6762,152.5905,489.2231,5.23454,13.19554,0,77.88358,35.00191,129.4455,489.2427,13.16983,27.6379,26.56552,3000
124220,6.450283E-05,186.5255,7.674448,6.96318,4.85706E-03,130.1287,0,3796.344,512.3261,547.9075,253.5932,242.4799,2.911554E-03,211.6726,152.5907,489.2023,5.233161,13.19524,0,77.9994,35.00191,129.4266,489.2235,13.16954,27.59989,26.54461,3000
124250,6.433744E-05,186.5193,7.674459,6.963181,6.501506E-03,130.128,0,3796.307,512.3261,547.9031,253.5932,242.47,3.035998E-03,211.6718,152.591,489.1823,5.231507,13.19506,0,78.09255,35.00191,129.4036,489.2008,13.16937,27.54844,26.49082,3000
124283,6.400886E-05,186.5219,7.674461,6.963184,0,130.1278,0,3796.276,512.3261,547.8989,253.5914,242.4603,3.748555E-03,211.6689,152.5911,489.1634,5.230405,13.19501,0,78.2119,35.00191,129.3876,489.1859,13.16933,27.52249,26.47403,3000
124316,6.384407E-05,186.5259,7.674452,6.963188,0,130.1279,0,3796.243,512.3261,547.8945,253.5914,242.4512,3.687386E-03,211.6624,152.5914,489.142,5.228751,13.19512,0,78.2423,35.00191,129.3644,489.1645,13.16944,27.49958,26.44833,3000
124349,6.368039E-05,186.5233,7.674444,6.963197,8.688142E-03,130.1278,0,3796.209,512.3262,547.89,253.5914,242.4428,2.167808E-03,211.6541,152.5916,489.1252,5.227373,13.19531,0,78.30188,35.00191,129.3451,489.1469,13.16963,27.49124,26.43085,3000
124382,6.335355E-05,186.5235,7.674456,6.963202,4.739282E-03,130.1273,0,3796.143,512.3262,547.8812,253.5893,242.4283,1.692123E-03,211.6361,152.5918,489.103,5.225443,13.19567,0,78.32962,35.00191,129.3182,489.1229,13.16997,27.49298,26.41345,3000
124414,6.319042E-05,186.5294,7.674465,6.963207,0,130.1266,0,3796.11,512.3262,547.8768,253.5893,242.4219,7.547122E-03,211.6237,152.4594,489.0908,5.224341,13.19587,0,78.16481,35.00191,129.3041,489.1092,13.17016,27.49443,26.40666,3000
124447,6.286773E-05,186.534,7.674457,6.963213,2.025519E-03,130.1267,0,3796.083,512.3262,547.8724,253.5893,242.4161,6.558434E-03,211.6232,152.4596,489.0749,5.222962,13.19597,0,78.06257,35.00191,129.2864,489.0916,13.17025,27.49643,26.40003,3000
124480,6.206616E-05,186.535,7.674467,6.963244,4.718971E-03,130.1271,0,3795.953,512.3263,547.8551,253.5872,242.3985,6.144964E-03,211.6262,152.4602,489.0186,5.218277,13.19566,0,78.26087,35.00191,129.2215,489.0304,13.16995,27.43131,26.34216,3000
124551,6.206616E-05,186.5383,7.674467,6.963244,4.718971E-03,130.1271,0,3795.953,512.3263,547.8551,253.5872,242.3985,6.144964E-03,211.6262,152.4602,489.0186,5.218277,13.19566,0,78.26087,35.00191,129.2215,489.0304,13.16995,27.43131,26.34216,3000
124579,6.190635E-05,186.543,7.674479,6.963252,8.429487E-03,130.1274,0,3795.912,512.3264,547.8508,253.5872,242.3942,5.968879E-03,211.6285,152.4604,489.0028,5.216898,13.19575,0,78.30826,35.00191,129.2016,489.0136,13.17004,27.40651,26.30307,3000
124613,6.174764E-05,186.5522,7.674491,6.963259,4.13825E-03,130.1275,0,3795.869,512.3264,547.8465,253.5852,242.3894,2.849434E-03,211.6305,152.4607,488.985,5.215244,13.19602,0,78.4255,35.00191,129.1775,488.9944,13.17031,27.39739,26.29234,3000
124646,6.143074E-05,186.5462,7.674488,6.963273,2.348574E-03,130.1273,0,3795.826,512.3264,547.8421,253.5852,242.3838,6.713606E-03,211.6271,152.4609,488.9706,5.21359,13.19635,0,78.342,35.00191,129.1552,488.9761,13.17068,27.39674,26.28423,3000
124678,6.111705E-05,186.5489,7.674492,6.96328,6.468063E-03,130.126,0,3795.749,512.3264,547.8333,253.5852,242.37,2.367765E-03,211.6266,152.4611,488.9531,5.212212,13.19665,0,78.20786,35.00191,129.1373,488.9606,13.17091,27.40033,26.27192,3000
124712,6.095968E-05,186.553,7.674498,6.963288,7.604524E-03,130.1257,0,3795.718,512.3264,547.8289,253.5831,242.3623,3.047192E-03,211.6253,152.4613,488.9373,5.210834,13.19668,0,78.07628,35.00191,129.1198,488.9441,13.17093,27.40386,26.26626,3000
124744,6.064838E-05,186.546,7.674514,6.963297,1.69704E-03,130.1256,0,3795.688,512.3264,547.8245,253.5831,242.3546,3.161174E-03,211.6341,152.4615,488.9238,5.209455,13.19655,0,77.97373,35.00191,129.1017,488.9267,13.17075,27.39083,26.26392,3000
124780,6.049292E-05,186.5484,7.674524,6.963317,4.617849E-03,130.1257,0,3795.658,512.3264,547.8199,253.5831,242.3473,2.961355E-03,211.6422,152.4617,488.8995,5.207801,13.19625,0,78.229,35.00191,129.0776,488.9057,13.17052,27.36082,26.22498,3000
124811,6.018248E-05,186.5521,7.674535,6.963327,6.290575E-03,130.1268,0,3795.625,512.3264,547.8156,253.5831,242.3404,3.050932E-03,211.6563,152.462,488.8795,5.206148,13.19625,0,78.35661,35.00191,129.0534,488.8862,13.17052,27.32025,26.20361,3000
124844,6.002752E-05,186.5609,7.674536,6.963336,0,130.1288,0,3795.529,512.3264,547.8068,253.5813,242.3274,3.508123E-03,211.6665,152.4621,488.8668,5.205045,13.19641,0,78.56292,35.00191,129.0367,488.8738,13.17067,27.30649,26.18028,3000
124880,5.987362E-05,186.5547,7.674527,6.963344,0,130.129,0,3795.472,512.3264,547.8023,253.5813,242.3205,3.261094E-03,211.6652,152.3298,488.8516,5.203667,13.19673,0,78.3392,35.00191,129.0185,488.8589,13.17099,27.30027,26.16479,3000
124976,5.910961E-05,186.5547,7.674524,6.963362,7.28187E-03,130.1272,0,3795.332,512.3265,547.7889,253.5792,242.2956,1.56842E-03,211.6694,152.3304,488.8004,5.199256,13.19749,0,78.27975,35.00191,128.9586,488.8093,13.17169,27.3092,26.15047,3000
124980,5.910961E-05,186.5547,7.67454,6.963368,1.468549E-03,130.1272,0,3795.332,512.3265,547.7889,253.5792,242.2956,6.747033E-03,211.6694,152.3304,488.8004,5.199256,13.19749,0,78.27975,35.00191,128.9586,488.8093,13.17169,27.3092,26.14622,3000
125009,5.895806E-05,186.5571,7.674541,6.963374,3.288857E-03,130.1263,0,3795.295,512.3265,547.7845,253.5792,242.2867,6.69498E-03,211.6763,152.3306,488.7863,5.198153,13.19749,0,78.08911,35.00191,128.9452,488.7959,13.17169,27.3107,26.14299,3000
125042,5.865701E-05,186.5652,7.674549,6.96338,7.784761E-03,130.1269,0,3795.234,512.3267,547.7756,253.5791,242.2707,2.320334E-03,211.6906,152.3308,488.7712,5.19705,13.19733,0,77.82229,35.00191,128.9326,488.7819,13.17153,27.30078,26.1364,3000
125075,5.850598E-05,186.559,7.674566,6.963387,8.08339E-03,130.1272,0,3795.195,512.3267,547.7711,253.5771,242.2633,2.548539E-03,211.7017,152.331,488.7507,5.195396,13.19691,0,78.07182,35.00191,128.9087,488.7592,13.17106,27.24844,26.12297,3000
125108,5.820725E-05,186.5621,7.674574,6.963392,0,130.1283,0,3795.152,512.3267,547.7665,253.5771,242.2562,4.237243E-03,211.7148,152.3312,488.7264,5.194018,13.19658,0,78.3021,35.00191,128.8886,488.741,13.17083,27.20374,26.06231,3000
125141,5.805803E-05,186.566,7.674568,6.963397,2.688843E-03,130.1292,0,3795.101,512.3267,547.7621,253.5771,242.249,3.022052E-03,211.7268,152.3313,488.7109,5.192915,13.19655,0,78.16779,35.00191,128.8739,488.7271,13.17081,27.17283,26.04138,3000
