TIME(10ms),JKA01\JKA01\CTEC_ATAG0@Out.Val(1#核功率),JKA02\JKA01\CTEC_ATAG0@Out.Val(2#核功率),N00\JEG\CTEC_ATAG0@Out.Val(1#一回路压力),N00\JEG\CTEC_ATAG1@Out.Val(2#一回路压力),N00\HEC01\CTEC_ATAG0@Out.Val(1#一回路流量),N20\HEC02\CTEC_ATAG0@Out.Val(2#一回路流量),N00\HEC01\CTEC_ATAG3@Out.Val(1#氦风机转速),N20\HEC02\CTEC_ATAG3@Out.Val(2#氦风机转速),N00\HEC01\CTEC_ATAG1@Out.Val(1#热氦温度),N20\HEC02\CTEC_ATAG1@Out.Val(2#热氦温度),N00\HEC01\CTEC_ATAG2@Out.Val(1#冷氦温度),N20\HEC02\CTEC_ATAG2@Out.Val(2#冷氦温度),N00\HEC01\CTEC_ATAG5@Out.Val(1#热功率),N20\HEC02\CTEC_ATAG5@Out.Val(2#热功率),T00\LBA002\CTEC_ATAG0@Out.Val(1#SG出口温度),T00\LBA003\CTEC_ATAG0@Out.Val(2#SG出口温度),T00\LBA002\1LBA10CP801A@Out.Val(1#SG出口压力),T00\LBA003\2LBA10CP801A@Out.Val(2#SG出口压力),T00\LBA002\1LAB10CF001@Out.Val(1#给水流量),T00\LBA003\2LAB10CF001@Out.Val(2#给水流量),T00\LAB001\CTEC_ATAG23@Out.Val(1#给水温度),T00\LAB001\CTEC_ATAG25@Out.Val(2#给水温度),T00\LBA001\CTEC_ATAG10@Out.Val(蒸汽母管温度),T00\LBA001\CTEC_ATAG9@Out.Val(蒸汽母管压力),T00\LBA001\CTEC_ATAG26@Out.Val(主蒸汽流量),E00\GEN\CTEC_ATAG0@Out.Val(发电机功率),E00\GEN\CTEC_ATAG1@Out.Val(汽轮机转速)
125174,5.776009E-05,186.5703,7.674574,6.9634,6.905172E-03,130.1298,0,3795.044,512.3267,547.7578,253.5771,242.2415,5.897427E-03,211.7329,152.3316,488.6877,5.191261,13.19654,0,78.17223,35.00191,128.8517,488.7061,13.1708,27.14448,26.02202,3000
125207,5.761137E-05,186.5696,7.674586,6.963402,0,130.1301,0,3794.986,512.3267,547.7532,253.575,242.2334,3.239772E-03,211.7281,152.3318,488.6679,5.189883,13.19648,0,78.17895,35.00191,128.8329,488.688,13.17075,27.12624,25.99704,3000
125242,5.73172E-05,186.5732,7.674576,6.963401,2.209558E-03,130.1278,0,3794.882,512.3267,547.7443,253.575,242.2148,6.214301E-03,211.7267,152.332,488.6444,5.188229,13.19643,0,78.27375,35.00191,128.8097,488.666,13.17071,27.10284,25.97417,3000
125275,5.717027E-05,186.5772,7.67458,6.963401,8.478375E-03,130.127,0,3794.849,512.3267,547.7399,253.575,242.2045,1.882498E-03,211.7296,152.3322,488.6289,5.187126,13.19644,0,78.0526,35.00191,128.7961,488.6516,13.17072,27.08692,25.95941,3000
125308,5.687834E-05,186.5742,7.674592,6.963403,4.862986E-03,130.1266,0,3794.822,512.3267,547.7352,253.5729,242.1945,2.469997E-03,211.7281,152.3323,488.613,5.186023,13.19636,0,77.88734,35.00191,128.7827,488.6366,13.17065,27.06918,25.93083,3000
125342,5.673192E-05,186.5756,7.674593,6.963409,2.161998E-03,130.127,0,3794.794,512.3267,547.7306,253.5729,242.1854,6.591775E-03,211.7281,152.2002,488.5882,5.184373,13.19597,0,77.72427,35.00191,128.7619,488.6126,13.17027,27.03721,25.91721,3000
125375,5.644081E-05,186.5785,7.674597,6.963412,6.304101E-03,130.1273,0,3794.762,512.3267,547.726,253.5729,242.1774,2.307745E-03,211.7311,152.2004,488.5667,5.183006,13.19548,0,77.84644,35.00191,128.743,488.5918,13.16981,26.99125,25.88626,3000
125408,5.629612E-05,186.5877,7.674603,6.963415,5.378762E-03,130.1285,0,3794.685,512.3267,547.717,253.5729,242.1633,2.954732E-03,211.737,152.2006,488.542,5.181374,13.19501,0,78.00875,35.00191,128.719,488.5673,13.16937,26.93286,25.82202,3000
125441,5.600868E-05,186.5823,7.674602,6.963418,0,130.1288,0,3794.639,512.3267,547.7123,253.5711,242.1566,2.725974E-03,211.738,152.2009,488.5195,5.179751,13.19492,0,78.27014,35.00191,128.6939,488.5446,13.1693,26.86646,25.79657,3000
125474,5.586448E-05,186.5854,7.674593,6.963424,7.459723E-03,130.129,0,3794.592,512.3267,547.7076,253.5711,242.15,5.420974E-03,211.7323,152.2011,488.5025,5.178405,13.19509,0,78.29726,35.00191,128.6739,488.5267,13.16946,26.8515,25.76495,3000
125507,5.572127E-05,186.5942,7.674603,6.963425,6.113044E-03,130.1287,0,3794.546,512.3267,547.703,253.5711,242.1431,2.247947E-03,211.7224,152.2013,488.4837,5.176799,13.19544,0,78.35022,35.00191,128.6499,488.506,13.1698,26.84941,25.73866,3000
125539,5.543534E-05,186.5945,7.674616,6.963428,3.715106E-03,130.1264,0,3794.468,512.3267,547.6936,253.569,242.1283,2.218487E-03,211.6942,152.2015,488.4691,5.175467,13.19582,0,78.61747,35.00191,128.6283,488.4893,13.17016,26.85229,25.73195,3000
125572,5.52926E-05,186.5913,7.674622,6.963431,7.100974E-04,130.1251,0,3794.443,512.3267,547.6889,253.569,242.1208,7.025243E-03,211.684,152.2017,488.4559,5.174137,13.19641,0,78.58249,35.00191,128.6083,488.4736,13.17072,26.85676,25.72748,3000
125605,5.501025E-05,186.5969,7.67462,6.963436,3.946198E-03,130.1242,0,3794.427,512.3268,547.6843,253.569,242.1138,2.601817E-03,211.6784,152.2019,488.4408,5.17254,13.19715,0,78.35043,35.00191,128.5864,488.4556,13.17145,26.86899,25.72034,3000
125638,5.444715E-05,186.605,7.674649,6.963473,3.365791E-03,130.1261,0,3794.339,512.327,547.6652,253.5669,242.0957,6.88161E-03,211.6891,152.2024,488.3983,5.168815,13.19742,0,78.30683,35.00191,128.5336,488.4079,13.17167,26.90906,25.72279,3000
125709,5.444715E-05,186.6062,7.674649,6.963473,3.365791E-03,130.1261,0,3794.339,512.327,547.6652,253.5669,242.0957,6.88161E-03,211.6891,152.2024,488.3983,5.168815,13.19742,0,78.30683,35.00191,128.5336,488.4079,13.17167,26.90906,25.72202,3000
125803,5.389113E-05,186.6236,7.67466,6.963507,4.682122E-03,130.1285,0,3794.131,512.3271,547.6462,253.5648,242.0779,6.683606E-03,211.7178,152.0709,488.342,5.164291,13.19668,0,78.07716,35.00191,128.4702,488.3474,13.17092,26.81698,25.65175,3000
125808,5.3753E-05,186.6236,7.67466,6.963507,4.682122E-03,130.1285,0,3794.131,512.3271,547.6462,253.5648,242.0779,6.683606E-03,211.7178,152.0709,488.3347,5.164025,13.19659,0,78.13225,35.00191,128.4663,488.3438,13.17087,26.8143,25.65175,3000
125835,5.320275E-05,186.6317,7.674687,6.963529,4.40364E-03,130.1269,0,3794,512.3271,547.6323,253.5627,242.0517,7.521536E-03,211.7404,152.0714,488.2921,5.160564,13.19643,0,78.21118,35.00191,128.4149,488.2997,13.17073,26.73351,25.57193,3000
125910,5.320275E-05,186.6317,7.674687,6.963529,4.40364E-03,130.1269,0,3794,512.3271,547.6323,253.5627,242.0517,7.521536E-03,211.7404,152.0714,488.285,5.160298,13.19644,0,78.25131,35.00191,128.411,488.2963,13.17074,26.72795,25.57193,3000
125934,5.265948E-05,186.6329,7.674722,6.963548,0,130.1272,0,3793.851,512.3272,547.6145,253.5606,242.0124,4.546667E-03,211.7467,152.072,488.2338,5.156305,13.19671,0,78.33212,35.00191,128.3521,488.2463,13.171,26.69555,25.53436,3000
126006,5.252391E-05,186.6329,7.674722,6.963548,0,130.1272,0,3793.851,512.3272,547.6145,253.5606,242.0124,4.546667E-03,211.7467,152.072,488.2305,5.156039,13.19673,0,78.30428,35.00191,128.3482,488.2431,13.17102,26.69347,25.52476,3000
126034,5.238926E-05,186.6372,7.674717,6.963555,3.191593E-03,130.1272,0,3793.813,512.3273,547.6099,253.5606,242.0035,7.258789E-03,211.7451,152.0722,488.2136,5.154707,13.19685,0,78.34753,35.00191,128.3283,488.2264,13.17113,26.68675,25.53785,3000
126067,5.22557E-05,186.6476,7.67473,6.963569,4.000796E-03,130.1275,0,3793.774,512.3273,547.6055,253.5586,241.9953,3.280284E-03,211.7512,152.0724,488.1968,5.153376,13.197,0,78.34869,35.00191,128.3087,488.2099,13.17128,26.68206,25.52676,3000
126100,5.198758E-05,186.6528,7.674735,6.963575,0,130.128,0,3793.689,512.3273,547.5967,253.5586,241.9811,3.661281E-03,211.7493,152.0726,488.1801,5.152045,13.19715,0,78.32588,35.00191,128.2894,488.1933,13.17142,26.67181,25.51671,3000
126133,5.172213E-05,186.6485,7.674726,6.963581,2.348734E-03,130.1279,0,3793.643,512.3273,547.5923,253.5586,241.9748,6.701588E-03,211.7534,152.0728,488.1628,5.150713,13.19724,0,78.22853,35.00191,128.2708,488.1764,13.17151,26.66657,25.49717,3000
126167,5.158957E-05,186.6513,7.67473,6.963585,6.376446E-03,130.1275,0,3793.598,512.3273,547.5879,253.5586,241.9687,2.469582E-03,211.7541,152.073,488.1415,5.149114,13.19723,0,78.30923,35.00191,128.2475,488.1556,13.1715,26.6543,25.48809,3000
126199,5.145675E-05,186.6497,7.674736,6.963589,5.448677E-03,130.1275,0,3793.559,512.3273,547.5836,253.5565,241.9625,3.107043E-03,211.7607,152.0732,488.1271,5.148049,13.19722,0,78.19027,35.00191,128.2325,488.1417,13.17148,26.6409,25.47623,3000
126233,5.119272E-05,186.65,7.674741,6.963595,2.733603E-03,130.1274,0,3793.484,512.3273,547.5747,253.5565,241.9494,7.060691E-03,211.7742,152.0734,488.1088,5.146717,13.19719,0,78.24953,35.00191,128.2129,488.1243,13.17146,26.61702,25.44392,3000
126266,5.093135E-05,186.6529,7.674747,6.963598,6.576359E-03,130.1274,0,3793.446,512.3273,547.5701,253.5565,241.9426,2.814908E-03,211.7805,151.9415,488.0831,5.144853,13.19718,0,78.27209,35.00191,128.1856,488.0997,13.17145,26.591,25.43361,3000
126299,5.08008E-05,186.6612,7.674754,6.9636,0.003424,130.1279,0,3793.406,512.3273,547.5655,253.5545,241.9355,3.090796E-03,211.7822,151.9417,488.0648,5.143521,13.1972,0,78.35942,35.00191,128.1614,488.0789,13.17148,26.57289,25.41401,3000
126332,5.054014E-05,186.6665,7.674756,6.963603,0,130.1282,0,3793.363,512.3272,547.5609,253.5506,241.928,2.970848E-03,211.7819,151.9419,488.0467,5.141922,13.19731,0,78.44304,35.00191,128.1411,488.0618,13.17161,26.55967,25.3857,3000
126365,5.041129E-05,186.6633,7.674746,6.963604,0,130.128,0,3793.318,512.3272,547.5565,253.5505,241.92,5.231958E-03,211.7839,151.9421,488.0326,5.141123,13.19748,0,78.4569,35.00191,128.1293,488.0518,13.17174,26.55355,25.37613,3000
126398,5.02821E-05,186.6655,7.674742,6.963607,8.293374E-03,130.1276,0,3793.274,512.3273,547.5518,253.5505,241.9116,2.340047E-03,211.7905,151.9423,488.0115,5.139525,13.1978,0,78.576,35.00191,128.1049,488.0317,13.17204,26.55202,25.36863,3000
126431,5.00241E-05,186.6733,7.674752,6.963611,6.085868E-03,130.1274,0,3793.236,512.3273,547.5473,253.5484,241.9028,2.033259E-03,211.7889,151.9425,487.9904,5.137926,13.19818,0,78.43526,35.00191,128.0823,488.0118,13.1724,26.5527,25.35779,3000
126464,4.976868E-05,186.6785,7.674768,6.963614,0.0011057,130.1275,0,3793.158,512.3273,547.5382,253.5484,241.8852,6.890379E-03,211.7958,151.9427,487.9684,5.136328,13.19846,0,78.51773,35.00191,128.0588,487.9911,13.17267,26.55713,25.3536,3000
126497,4.964058E-05,186.6734,7.674768,6.963617,3.248834E-03,130.1274,0,3793.118,512.3274,547.5337,253.5484,241.8771,6.455652E-03,211.7911,151.943,487.9495,5.134728,13.19865,0,78.51273,35.00191,128.0359,487.9701,13.17288,26.5628,25.35101,3000
126529,4.951335E-05,186.6765,7.674777,6.963621,5.698712E-03,130.1283,0,3793.078,512.3275,547.529,253.5484,241.8692,2.212757E-03,211.7999,151.9432,487.9256,5.133396,13.19877,0,78.2839,35.00191,128.0182,487.9518,13.17295,26.56621,25.34865,3000
126564,4.92593E-05,186.6743,7.674797,6.963628,6.254276E-04,130.128,0,3793.032,512.3275,547.5242,253.5463,241.8616,3.395027E-03,211.8085,151.9434,487.8998,5.131531,13.19862,0,78.19683,35.00191,127.9928,487.9247,13.17276,26.55344,25.34066,3000
126597,4.913372E-05,186.6751,7.674795,6.963632,3.320085E-03,130.1286,0,3792.989,512.3276,547.5193,253.5463,241.854,2.721624E-03,211.8183,151.9437,487.8679,5.129932,13.19827,0,78.13662,35.00191,127.9707,487.9003,13.17247,26.52046,25.3215,3000
126629,4.888165E-05,186.6817,7.674803,6.963634,7.247763E-03,130.1295,0,3792.889,512.3278,547.5099,253.5463,241.8383,6.03427E-03,211.8442,151.9438,487.8446,5.1286,13.19801,0,78.25678,35.00191,127.951,487.8798,13.17224,26.47652,25.27775,3000
126662,4.875636E-05,186.6756,7.674811,6.963635,5.353573E-03,130.1304,0,3792.839,512.3278,547.5051,253.5443,241.83,2.849817E-03,211.8579,151.9441,487.8165,5.127001,13.19783,0,78.39478,35.00191,127.927,487.8552,13.17206,26.44171,25.24855,3000
126696,4.850619E-05,186.6786,7.674824,6.963635,1.522406E-03,130.1305,0,3792.784,512.3279,547.5004,253.5442,241.8213,2.717563E-03,211.8715,151.8123,487.7941,5.125669,13.19788,0,78.51043,35.00191,127.9067,487.8353,13.17212,26.41323,25.22892,3000
126728,4.838254E-05,186.6829,7.674822,6.963634,3.401743E-03,130.1307,0,3792.731,512.3281,547.4955,253.5442,241.8119,6.562041E-03,211.8734,151.8125,487.7721,5.124335,13.19807,0,78.49563,35.00191,127.8875,487.8156,13.1723,26.39899,25.20933,3000
126761,4.813432E-05,186.6922,7.674839,6.96363,3.82637E-03,130.1307,0,3792.679,512.3281,547.4907,253.5422,241.8018,2.850208E-03,211.8745,151.8127,487.7458,5.122736,13.19829,0,78.33492,35.00191,127.8659,487.7917,13.17251,26.39606,25.19489,3000
126794,4.801094E-05,186.6868,7.674843,6.963627,0,130.1293,0,3792.587,512.3281,547.4811,253.5421,241.7798,3.422566E-03,211.8721,151.8129,487.7278,5.12167,13.19833,0,78.29644,35.00191,127.8513,487.7749,13.17255,26.39671,25.18627,3000
126827,4.776583E-05,186.6906,7.674835,6.963624,4.454418E-03,130.1285,0,3792.552,512.3281,547.4764,253.5421,241.7686,6.332158E-03,211.8722,151.813,487.7045,5.120337,13.19825,0,78.21754,35.00191,127.8333,487.7533,13.17248,26.38301,25.18023,3000
126859,4.764288E-05,186.6952,7.674846,6.963623,1.050693E-02,130.1286,0,3792.522,512.3282,547.4717,253.5421,241.7579,2.482404E-03,211.8822,151.8132,487.6889,5.119005,13.19808,0,78.05766,35.00191,127.816,487.731,13.17231,26.36254,25.15335,3000
126893,4.739843E-05,186.7048,7.674877,6.963622,0,130.129,0,3792.489,512.3282,547.4669,253.54,241.748,4.302373E-03,211.8855,151.8135,487.654,5.117139,13.19757,0,78.02325,35.00191,127.7909,487.6982,13.17182,26.31579,25.12763,3000
126926,4.727813E-05,186.6996,7.674871,6.963621,3.070687E-03,130.131,0,3792.403,512.3282,547.4574,253.54,241.731,7.194025E-03,211.8938,151.8137,487.6288,5.115807,13.19717,0,78.12125,35.00191,127.7716,487.6742,13.17145,26.26827,25.10386,3000
126961,4.703559E-05,186.7036,7.674878,6.963618,7.090303E-03,130.1312,0,3792.348,512.3282,547.4528,253.54,241.7231,2.959334E-03,211.9016,151.8139,487.6092,5.114741,13.19695,0,78.20997,35.00191,127.7556,487.6555,13.17126,26.22354,25.0515,3000
126990,4.691452E-05,186.7083,7.674885,6.963615,6.286817E-03,130.1315,0,3792.296,512.3282,547.4481,253.54,241.7147,3.34105E-03,211.9025,151.8141,487.5904,5.113408,13.19688,0,78.31219,35.00191,127.7358,487.633,13.1712,26.18434,25.01633,3000
127027,4.679427E-05,186.7029,7.674886,6.963612,0,130.1315,0,3792.243,512.3282,547.4434,253.5383,241.7058,3.65225E-03,211.8979,151.8142,487.5677,5.112341,13.19688,0,78.25613,35.00191,127.7207,487.615,13.1712,26.16245,24.99598,3000
127059,4.655417E-05,186.7061,7.674879,6.963607,0,130.1307,0,3792.193,512.3282,547.4388,253.5383,241.6965,6.731675E-03,211.8899,151.8144,487.5411,5.110742,13.1969,0,78.17802,35.00191,127.6985,487.588,13.17122,26.14119,24.97123,3000
127093,4.64355E-05,186.715,7.674872,6.963598,7.479755E-03,130.1297,0,3792.151,512.3282,547.4343,253.5383,241.6869,2.409685E-03,211.8815,151.8146,487.519,5.109409,13.19685,0,78.11716,35.00191,127.6801,487.5726,13.17118,26.12742,24.95815,3000
127192,4.58436E-05,186.7196,7.674886,6.963593,2.665962E-03,130.1279,0,3792.049,512.3283,547.4163,253.5362,241.6516,6.116667E-03,211.8642,151.6834,487.4454,5.104878,13.19637,0,78.15573,35.00191,127.6151,487.4947,13.17073,26.04187,24.88156,3000
127224,4.572561E-05,186.7241,7.674829,6.963595,3.545447E-03,130.1285,0,3792.019,512.3283,547.4116,253.5341,241.6449,0,211.8623,151.6836,487.4211,5.103279,13.19633,0,78.25794,35.00191,127.591,487.468,13.17069,26.00409,24.86016,3000
127258,4.560842E-05,186.7287,7.674831,6.963596,0,130.1289,0,3791.983,512.3283,547.4072,253.5302,241.6387,0,211.8607,151.6838,487.4019,5.101946,13.1964,0,78.27261,35.00191,127.5712,487.4468,13.17076,25.9869,24.81891,3000
127291,4.537443E-05,186.7398,7.674824,6.963597,0,130.1291,0,3791.897,512.3283,547.398,253.53,241.6267,1.559391E-03,211.8487,151.684,487.3835,5.100613,13.19651,0,78.32735,35.00191,127.5511,487.4259,13.17087,25.97818,24.80528,3000
127324,4.525763E-05,186.7347,7.674814,6.963598,7.704378E-03,130.1286,0,3791.855,512.3283,547.3936,253.53,241.6204,0,211.8405,151.6842,487.3627,5.099014,13.19677,0,78.40659,35.00191,127.5267,487.4016,13.17111,25.96843,24.79477,3000
127357,4.502658E-05,186.7399,7.674829,6.963599,9.585785E-03,130.1277,0,3791.819,512.3284,547.3889,253.53,241.614,0,211.8383,151.6845,487.3425,5.097414,13.1971,0,78.41888,35.00191,127.5029,487.3781,13.17142,25.96925,24.77506,3000
127390,4.491119E-05,186.744,7.674857,6.963603,0,130.1269,0,3791.789,512.3284,547.3843,253.528,241.6074,4.155186E-03,211.8351,151.6847,487.3226,5.095815,13.19736,0,78.26508,35.00191,127.4804,487.355,13.17168,25.97219,24.76936,3000
127424,4.468078E-05,186.7548,7.67485,6.963607,3.267955E-03,130.1267,0,3791.762,512.3284,547.3795,253.528,241.601,3.723729E-03,211.8322,151.6849,487.309,5.094748,13.19743,0,78.24834,35.00191,127.4649,487.3393,13.17174,25.97442,24.7628,3000
127455,4.456577E-05,186.7497,7.674862,6.963611,8.072438E-03,130.1268,0,3791.704,512.3284,547.3702,253.528,241.5891,0,211.829,151.6851,487.2916,5.093416,13.19745,0,78.39762,35.00191,127.4446,487.3196,13.17175,25.97206,24.75139,3000
127490,4.433826E-05,186.7548,7.674873,6.963615,5.602316E-03,130.1268,0,3791.672,512.3284,547.3655,253.5259,241.5836,0,211.8421,151.6852,487.2744,5.092083,13.19751,0,78.13922,35.00191,127.4266,487.3006,13.17181,25.9507,24.7376,3000
127523,4.422463E-05,186.7589,7.674885,6.96362,1.836262E-03,130.1272,0,3791.638,512.3284,547.3607,253.5258,241.5779,1.577689E-04,211.8444,151.6855,487.2526,5.090483,13.19738,0,78.12656,35.00191,127.4039,487.2769,13.17168,25.9382,24.72116,3000
127555,4.399774E-05,186.7591,7.674906,6.96363,4.929918E-03,130.1283,0,3791.599,512.3285,547.356,253.5258,241.5719,0,211.8531,151.6857,487.2301,5.088883,13.19715,0,78.18291,35.00191,127.38,487.2533,13.17146,25.90456,24.6841,3000
127585,4.388449E-05,186.7601,7.674922,6.963633,4.071376E-03,130.1286,0,3791.504,512.3285,547.3465,253.5238,241.559,1.16448E-03,211.8653,151.6859,487.2117,5.08755,13.19703,0,78.27307,35.00191,127.3598,487.2341,13.17136,25.87281,24.67005,3000
127619,4.366046E-05,186.7682,7.674928,6.963635,0,130.1285,0,3791.455,512.3285,547.342,253.5237,241.5515,8.285046E-04,211.8733,151.5544,487.1938,5.086217,13.19701,0,78.09068,35.00191,127.3412,487.2155,13.17134,25.8448,24.64099,3000
127651,4.354857E-05,186.7728,7.674923,6.963637,2.481663E-03,130.1285,0,3791.412,512.3285,547.3372,253.5237,241.5433,1.622027E-03,211.8753,151.5546,487.1752,5.084885,13.19686,0,77.99569,35.00191,127.3226,487.1963,13.17121,25.82969,24.62644,3000
127685,4.332516E-05,186.7681,7.674938,6.963641,2.460303E-03,130.1284,0,3791.369,512.3285,547.3324,253.5217,241.5347,1.610503E-03,211.8772,151.5548,487.1528,5.083285,13.19666,0,78.42368,35.00191,127.2959,487.1734,13.17102,25.78663,24.59423,3000
127718,4.321471E-05,186.7767,7.674943,6.963642,0,130.1275,0,3791.293,512.3285,547.323,253.5217,241.5165,0,211.888,151.555,487.1359,5.081951,13.19681,0,78.61034,35.00191,127.2739,487.1556,13.17116,25.76397,24.56421,3000
127751,4.299304E-05,186.7834,7.674936,6.963644,4.045961E-03,130.1279,0,3791.259,512.3286,547.3183,253.5217,241.5074,4.26587E-03,211.8848,151.5553,487.1144,5.080085,13.19741,0,78.59725,35.00191,127.2452,487.1329,13.17174,25.76006,24.54553,3000
127784,4.288286E-05,186.7878,7.674946,6.963645,9.431957E-03,130.128,0,3791.221,512.3286,547.3135,253.5216,241.4986,0,211.879,151.5554,487.1028,5.079018,13.19784,0,78.65353,35.00191,127.2286,487.1203,13.17215,25.76387,24.54122,3000
127817,4.266392E-05,186.7987,7.674978,6.963647,0,130.1277,0,3791.181,512.3286,547.3085,253.5196,241.4904,1.183255E-03,211.87,151.5556,487.0883,5.077684,13.19842,0,78.8717,35.00191,127.2065,487.105,13.17271,25.77326,24.53935,3000
127850,4.255412E-05,186.7938,7.674975,6.963649,0.0024267,130.1271,0,3791.144,512.3286,547.3036,253.5196,241.4824,5.010675E-03,211.8679,151.5558,487.0714,5.076084,13.19926,0,78.74493,35.00191,127.1827,487.0878,13.17352,25.78959,24.53942,3000
127884,4.233582E-05,186.799,7.674982,6.963651,6.268023E-03,130.1265,0,3791.082,512.3286,547.294,253.5196,241.4671,0,211.8796,151.556,487.0597,5.075016,13.19977,0,78.50233,35.00191,127.1685,487.0759,13.174,25.80454,24.54194,3000
127917,4.222732E-05,186.8032,7.67499,6.963654,3.258088E-03,130.1277,0,3791.05,512.3286,547.2891,253.5175,241.4604,7.626725E-04,211.8721,151.5562,487.0393,5.073416,13.20011,0,78.50508,35.00191,127.1455,487.0561,13.17431,25.83169,24.54607,3000
127949,4.201174E-05,186.8035,7.674994,6.963656,0,130.128,0,3791.006,512.3286,547.2842,253.5175,241.4545,0,211.9014,151.5564,487.02,5.071815,13.20009,0,78.37691,35.00191,127.1231,487.0342,13.17425,25.85431,24.55376,3000
127982,4.190362E-05,186.8046,7.674987,6.963656,1.791524E-03,130.1275,0,3790.96,512.3286,547.2793,253.5175,241.4489,4.896968E-03,211.9068,151.5566,486.9944,5.070481,13.19979,0,78.2286,35.00191,127.1048,487.015,13.17396,25.8652,24.56145,3000
128016,4.168865E-05,186.8081,7.674992,6.963656,5.465373E-03,130.1299,0,3790.919,512.3286,547.2745,253.5175,241.4428,0,211.9197,151.5568,486.9712,5.069148,13.19934,0,78.01276,35.00191,127.0872,486.9946,13.17353,25.85269,24.56031,3000
128049,4.158285E-05,186.807,7.675004,6.963653,0,130.13,0,3790.858,512.3286,547.2695,253.5154,241.4359,1.060497E-03,211.9343,151.4254,486.9418,5.067547,13.19872,0,78.10664,35.00191,127.0641,486.9695,13.17295,25.78712,24.52996,3000
128082,4.136956E-05,186.8083,7.675003,6.963649,3.32843E-03,130.1302,0,3790.801,512.3286,547.2645,253.5154,241.4285,4.593275E-03,211.9508,151.4256,486.9168,5.066213,13.19824,0,78.13423,35.00191,127.0445,486.9485,13.17249,25.72166,24.45606,3000
128114,4.126308E-05,186.8158,7.675012,6.963644,6.383467E-03,130.1306,0,3790.688,512.3287,547.2545,253.5154,241.4097,0,211.9863,151.4258,486.8918,5.06488,13.19788,0,78.13447,35.00191,127.0253,486.9275,13.17216,25.67673,24.42656,3000
128147,4.105244E-05,186.8208,7.675021,6.963638,3.038428E-03,130.1308,0,3790.638,512.3287,547.2493,253.5134,241.3983,8.66982E-04,211.9973,151.4261,486.8667,5.063279,13.19757,0,78.04498,35.00191,127.0023,486.9019,13.17183,25.61936,24.40355,3000
128180,4.094724E-05,186.821,7.675025,6.963631,0,130.1309,0,3790.587,512.3287,547.2442,253.5094,241.386,1.224984E-03,212.0027,151.4262,486.8367,5.061946,13.19723,0,78.20516,35.00191,126.982,486.8802,13.17156,25.58073,24.34534,3000
128213,4.084185E-05,186.8227,7.675021,6.963617,4.591621E-03,130.1306,0,3790.538,512.3287,547.2392,253.5094,241.3732,0,212.0041,151.4265,486.8081,5.060346,13.19708,0,78.31882,35.00191,126.9574,486.8545,13.17142,25.53207,24.3187,3000
128246,4.063234E-05,186.8304,7.675025,6.963611,9.476252E-03,130.13,0,3790.452,512.3287,547.2286,253.5094,241.3474,0,212.0001,151.4267,486.7807,5.058745,13.19711,0,78.34184,35.00191,126.9332,486.8292,13.17146,25.50681,24.30047,3000
128279,4.04249E-05,186.8283,7.675039,6.963606,3.511249E-03,130.1299,0,3790.415,512.3287,547.2236,253.5074,241.3354,0,211.9943,151.4269,486.759,5.057411,13.19723,0,78.35822,35.00191,126.9132,486.808,13.17158,25.49454,24.26425,3000
128312,4.032132E-05,186.8302,7.675045,6.963598,1.611219E-03,130.1297,0,3790.378,512.3287,547.2183,253.5073,241.3246,4.05087E-03,211.985,151.4271,486.7374,5.05581,13.19732,0,78.08685,35.00191,126.8915,486.7822,13.17165,25.48745,24.2537,3000
128344,4.011448E-05,186.8347,7.675051,6.963594,0.0090577,130.1296,0,3790.342,512.3287,547.2131,253.5073,241.315,0,211.9786,151.4273,486.7109,5.054476,13.19717,0,78.09994,35.00191,126.8721,486.7598,13.17152,25.47674,24.24608,3000
128378,4.001123E-05,186.8445,7.675065,6.963591,6.90868E-03,130.1293,0,3790.271,512.3287,547.2026,253.5052,241.2992,0,211.9673,151.4275,486.6845,5.052876,13.19692,0,78.11594,35.00191,126.8485,486.7327,13.17129,25.44571,24.22627,3000
128410,3.980699E-05,186.8502,7.675071,6.963588,2.042792E-03,130.1293,0,3790.236,512.3287,547.1973,253.5052,241.2927,0,211.9673,151.4277,486.6632,5.051542,13.19677,0,78.15649,35.00191,126.8281,486.7104,13.17115,25.41065,24.18002,3000
128444,3.970498E-05,186.8469,7.675078,6.963585,4.979168E-03,130.1293,0,3790.201,512.3288,547.192,253.5052,241.2869,3.294509E-03,211.9673,151.4279,486.6426,5.050208,13.19669,0,78.09428,35.00191,126.8085,486.6883,13.17107,25.37963,24.15656,3000
128476,3.95013E-05,186.8509,7.675111,6.963579,3.720345E-03,130.1297,0,3790.165,512.3289,547.1866,253.5031,241.2814,2.069008E-05,211.9613,151.4281,486.6224,5.048874,13.19658,0,78.06089,35.00191,126.7888,486.6664,13.17098,25.35343,24.14208,3000
128510,3.939964E-05,186.8605,7.675119,6.963575,0,130.1297,0,3790.125,512.3289,547.1815,253.5031,241.2759,1.245033E-03,211.9554,151.2969,486.5951,5.047006,13.19647,0,78.22308,35.00191,126.7595,486.636,13.17087,25.3172,24.10086,3000
128543,3.919849E-05,186.8661,7.675113,6.963571,2.263465E-03,130.1284,0,3790.05,512.3289,547.1708,253.5031,241.2636,5.29019E-04,211.9434,151.2971,486.5767,5.045672,13.19648,0,78.2838,35.00191,126.7386,486.6151,13.17088,25.29827,24.08305,3000
128576,3.909806E-05,186.863,7.67512,6.963568,6.434753E-03,130.1279,0,3790.021,512.3289,547.1656,253.5031,241.2565,0,211.9379,151.2973,486.5591,5.044338,13.19658,0,78.30298,35.00191,126.7178,486.5951,13.17098,25.28537,24.06125,3000
128609,3.899744E-05,186.8671,7.675135,6.963566,0,130.1273,0,3789.993,512.3289,547.1606,253.5011,241.2492,0,211.9331,151.2975,486.539,5.042737,13.19675,0,78.22374,35.00191,126.6935,486.5713,13.17114,25.27382,24.0388,3000
128645,3.879739E-05,186.8768,7.675128,6.963567,1.707913E-03,130.1272,0,3789.94,512.3289,547.1503,253.5011,241.235,4.259441E-03,211.9214,151.2978,486.5193,5.041136,13.19689,0,78.3549,35.00191,126.6681,486.5481,13.17127,25.26632,24.02817,3000
128674,3.869797E-05,186.8723,7.675133,6.963569,7.802205E-03,130.1275,0,3789.91,512.3289,547.145,253.5011,241.2283,0,211.9181,151.298,486.5033,5.039802,13.19704,0,78.29865,35.00191,126.6478,486.5293,13.17141,25.25922,24.01494,3000
128708,3.859837E-05,186.8772,7.675148,6.963572,6.802253E-03,130.1273,0,3789.876,512.3289,547.14,253.499,241.2219,0,211.9188,151.2982,486.4905,5.038467,13.19713,0,78.2915,35.00191,126.6272,486.5105,13.17152,25.25569,23.99647,3000
128745,3.840134E-05,186.8823,7.675165,6.963581,2.762701E-03,130.1275,0,3789.842,512.3289,547.1349,253.499,241.2158,4.618594E-03,211.9166,151.2984,486.4685,5.036865,13.1973,0,78.42403,35.00191,126.6013,486.4886,13.17166,25.24108,23.98564,3000
128774,3.830294E-05,186.8927,7.675174,6.963586,4.296564E-03,130.1279,0,3789.767,512.3289,547.1251,253.499,241.2038,0,211.9256,151.2985,486.4562,5.035797,13.19745,0,78.39748,35.00191,126.5847,486.4746,13.1718,25.23874,23.97292,3000
128809,3.810646E-05,186.8985,7.675187,6.963591,3.573793E-03,130.1282,0,3789.728,512.3289,547.1201,253.497,241.1979,5.312813E-04,211.9226,151.2987,486.4409,5.034462,13.19764,0,78.46651,35.00191,126.5636,486.4573,13.17199,25.23052,23.95739,3000
128842,3.800839E-05,186.8958,7.675192,6.963595,0,130.1285,0,3789.685,512.3289,547.1152,253.497,241.1918,0,211.9251,151.2989,486.4255,5.033128,13.19783,0,78.40777,35.00191,126.543,486.4401,13.17217,25.2301,23.94991,3000
128874,3.781436E-05,186.8999,7.675191,6.963603,5.725616E-03,130.1279,0,3789.641,512.3289,547.1104,253.497,241.1854,0,211.932,151.2991,486.4096,5.031793,13.19799,0,78.39546,35.00191,126.5223,486.4232,13.17232,25.22831,23.94447,3000
128908,3.771747E-05,186.9098,7.6752,6.963608,2.14376E-03,130.1278,0,3789.604,512.3289,547.1055,253.4949,241.1786,1.024358E-03,211.9314,151.2993,486.3967,5.030725,13.19809,0,78.36739,35.00191,126.506,486.4098,13.17241,25.22314,23.93135,3000
128941,3.752401E-05,186.9155,7.675204,6.963613,0,130.1276,0,3789.525,512.3289,547.0959,253.4949,241.1638,0,211.9456,151.2995,486.3764,5.029123,13.19816,0,78.24985,35.00191,126.4825,486.3892,13.17248,25.21259,23.91703,3000
128974,3.742743E-05,186.9126,7.675196,6.963616,1.512762E-03,130.1281,0,3789.49,512.3289,547.0911,253.4949,241.1562,4.504289E-03,211.9488,151.1684,486.3545,5.027522,13.19802,0,78.07096,35.00191,126.4597,486.3677,13.17233,25.19684,23.9069,3000
129006,3.723637E-05,186.9168,7.6752,6.963619,7.357123E-03,130.1283,0,3789.449,512.3289,547.0864,253.4949,241.1484,0,211.9593,151.1685,486.3389,5.026454,13.19778,0,77.93285,35.00191,126.4446,486.3528,13.17211,25.17956,23.87868,3000
129039,3.714097E-05,186.9266,7.675229,6.963624,0,130.1282,0,3789.406,512.3289,547.0815,253.4928,241.1405,1.034976E-03,211.9686,151.1688,486.3145,5.024852,13.19729,0,77.95296,35.00191,126.4204,486.3295,13.17165,25.12373,23.84097,3000
129072,3.695046E-05,186.9223,7.675227,6.963626,2.340289E-03,130.1288,0,3789.366,512.3289,547.0769,253.4928,241.1323,4.46759E-03,211.9825,151.169,486.2897,5.023251,13.19683,0,78.06695,35.00191,126.3952,486.3065,13.17122,25.06809,23.8141,3000
129104,3.685537E-05,186.924,7.675235,6.963627,6.36106E-03,130.1298,0,3789.271,512.329,547.0673,253.4928,241.1153,0,212.0003,151.1692,486.2695,5.021915,13.19657,0,78.03188,35.00191,126.3748,486.2876,13.17099,25.01595,23.78028,3000
129137,3.666725E-05,186.9323,7.675244,6.963627,7.795816E-03,130.1302,0,3789.219,512.329,547.0624,253.4908,241.1065,0,212.0028,151.1694,486.2535,5.020848,13.19639,0,78.02283,35.00191,126.3583,486.2726,13.17082,24.98195,23.73564,3000
129171,3.65733E-05,186.9329,7.675253,6.963625,0,130.1299,0,3789.167,512.329,547.0576,253.4907,241.0974,9.163651E-04,212.0022,151.1696,486.2342,5.019513,13.19622,0,78.09542,35.00191,126.3371,486.2541,13.17066,24.94822,23.71542,3000
129203,3.63857E-05,186.9345,7.675268,6.963621,6.111986E-03,130.1292,0,3789.12,512.329,547.0527,253.4907,241.088,3.221174E-03,211.9997,151.1697,486.2153,5.018178,13.1961,0,77.98946,35.00191,126.3168,486.2353,13.17055,24.9133,23.69036,3000
129236,3.629296E-05,186.9428,7.675286,6.963619,3.999794E-03,130.1277,0,3789.048,512.329,547.0432,253.4887,241.0687,0,211.9894,151.1699,486.1966,5.016843,13.19593,0,77.86301,35.00191,126.2973,486.2163,13.17039,24.89051,23.64696,3000
129269,3.610683E-05,186.9384,7.675295,6.963618,0,130.1273,0,3789.02,512.329,547.0381,253.4887,241.0597,1.099091E-03,211.9836,151.1702,486.174,5.015241,13.19556,0,77.87319,35.00191,126.2722,486.193,13.17004,24.84809,23.63032,3000
129363,3.573827E-05,186.9586,7.675322,6.96362,1.724667E-04,130.1272,0,3788.937,512.329,547.0236,253.4866,241.0381,9.184161E-04,211.9704,151.1707,486.1244,5.011236,13.19519,0,78.25285,35.00191,126.2043,486.1378,13.16971,24.74084,23.5176,3000
129370,3.573827E-05,186.9586,7.675322,6.96362,1.724667E-04,130.1275,0,3788.904,512.329,547.0187,253.4866,241.0324,9.184161E-04,211.9608,151.1708,486.1215,5.010969,13.19522,0,78.25075,35.00191,126.1996,486.1344,13.16974,24.74083,23.5176,3000
129402,3.519207E-05,186.9707,7.675353,6.963627,0,130.1251,0,3788.772,512.3291,546.9985,253.4845,241.0117,1.493638E-04,211.9105,151.0403,486.0782,5.005896,13.19676,0,78.47852,35.00191,126.1124,486.0773,13.17122,24.73171,23.47557,3000
129496,3.519207E-05,186.9707,7.675353,6.963627,0,130.1251,0,3788.772,512.3291,546.9985,253.4845,241.0117,1.493638E-04,211.9105,151.0403,486.0782,5.005896,13.19676,0,78.47852,35.00191,126.1124,486.0773,13.17122,24.73171,23.47557,3000
129501,3.519207E-05,186.9661,7.675347,6.963632,2.204052E-03,130.1251,0,3788.772,512.3291,546.9985,253.4845,241.0117,1.388949E-03,211.9105,151.0404,486.0764,5.005629,13.19688,0,78.47574,35.00191,126.108,486.0746,13.17133,24.7323,23.47557,3000
129534,3.510192E-05,186.9682,7.675353,6.963638,5.942706E-03,130.1241,0,3788.749,512.3291,546.9934,253.4845,241.0069,0,211.9091,151.0406,486.0651,5.004026,13.19752,0,78.2963,35.00191,126.0826,486.0589,13.17196,24.73688,23.46197,3000
129567,3.492189E-05,186.9767,7.675361,6.963645,2.468444E-03,130.1244,0,3788.713,512.3291,546.983,253.4825,240.9988,1.24676E-03,211.8988,151.0408,486.0545,5.002691,13.19785,0,78.11881,35.00191,126.0619,486.0451,13.17227,24.74181,23.45586,3000
129600,3.483202E-05,186.9822,7.675366,6.963654,0,130.1247,0,3788.684,512.3291,546.9778,253.4824,240.9955,1.120834E-03,211.9019,151.041,486.0397,5.001089,13.19784,0,78.20982,35.00191,126.0349,486.0273,13.17225,24.74779,23.4526,3000
129633,3.465423E-05,186.9936,7.675383,6.963671,6.405188E-03,130.1248,0,3788.651,512.3292,546.9724,253.4824,240.9925,0,211.9148,151.0412,486.024,4.999487,13.1977,0,78.3073,35.00191,126.0068,486.0095,13.1721,24.75212,23.44255,3000
129667,3.456545E-05,186.9902,7.675402,6.963681,4.125471E-03,130.1256,0,3788.617,512.3292,546.967,253.4804,240.989,2.667781E-04,211.9271,151.0414,486.0108,4.998152,13.19763,0,78.02068,35.00191,125.9863,485.9951,13.17201,24.75422,23.4389,3000
129699,3.438817E-05,186.9961,7.675411,6.96369,0,130.1275,0,3788.522,512.3292,546.9561,253.4804,240.9799,1.069016E-03,211.9408,151.0416,485.9994,4.997084,13.19742,0,77.8558,35.00191,125.9701,485.983,13.17181,24.75474,23.4337,3000
129733,3.429968E-05,187.0013,7.675406,6.963696,2.184173E-03,130.1277,0,3788.468,512.3292,546.9507,253.4804,240.9741,9.772853E-04,211.9426,151.0418,485.984,4.995749,13.19702,0,78.04439,35.00191,125.9471,485.9674,13.17142,24.71825,23.40533,3000
129766,3.412461E-05,187.0027,7.675413,6.963703,6.210022E-03,130.1271,0,3788.413,512.3292,546.9454,253.4804,240.9671,0,211.9561,151.042,485.966,4.994146,13.19668,0,78.15269,35.00191,125.919,485.9495,13.17111,24.65754,23.37443,3000
129799,3.403718E-05,187.005,7.675421,6.963709,2.288166E-03,130.1263,0,3788.368,512.3292,546.9402,253.4784,240.9587,9.186285E-04,211.9672,151.0422,485.9514,4.992811,13.19656,0,78.10055,35.00191,125.8964,485.9354,13.17101,24.6173,23.34121,3000
129832,3.39496E-05,187.0138,7.675419,6.963723,1.790373E-03,130.1265,0,3788.33,512.3292,546.9348,253.4783,240.9493,4.368311E-03,211.9757,151.0424,485.94,4.991743,13.19652,0,78.22994,35.00191,125.8776,485.9243,13.17097,24.59811,23.30342,3000
129864,3.377548E-05,187.0097,7.675424,6.96373,5.296543E-03,130.1267,0,3788.289,512.3292,546.9296,253.4783,240.9397,0,211.9776,151.0425,485.926,4.990408,13.19655,0,78.30999,35.00191,125.854,485.9111,13.17101,24.57299,23.28422,3000
129897,3.368895E-05,187.0116,7.675431,6.963736,2.500338E-03,130.1266,0,3788.205,512.3292,546.9192,253.4763,240.9209,3.731807E-04,211.9809,150.9117,485.9099,4.988806,13.19673,0,78.24061,35.00191,125.8269,485.8954,13.17118,24.55656,23.2729,3000
129930,3.3517E-05,187.0205,7.675434,6.963742,0,130.1265,0,3788.166,512.3292,546.9139,253.4763,240.9115,6.614254E-04,211.9804,150.9119,485.8963,4.98747,13.19683,0,78.04881,35.00191,125.8058,485.8821,13.17127,24.55258,23.24897,3000
129963,3.343076E-05,187.0259,7.675431,6.963749,4.740248E-03,130.1263,0,3788.127,512.3292,546.9089,253.4763,240.9024,3.694506E-03,211.9785,150.9121,485.8818,4.986135,13.19673,0,77.92744,35.00191,125.7845,485.8676,13.17118,24.54366,23.238,3000
129997,3.32593E-05,187.0376,7.675459,6.963764,3.79934E-03,130.1263,0,3788.05,512.3292,546.8987,253.4742,240.8863,5.405064E-04,211.982,150.9123,485.8633,4.984533,13.19642,0,77.82963,35.00191,125.7588,485.8496,13.17088,24.51378,23.2167,3000
130030,3.317408E-05,187.0342,7.675467,6.96377,2.440375E-04,130.1263,0,3788.013,512.3292,546.8937,253.4742,240.8795,9.801676E-04,211.9872,150.9126,485.8407,4.982664,13.19585,0,77.66231,35.00191,125.7292,485.8275,13.17035,24.45726,23.16803,3000
130062,3.308872E-05,187.0406,7.675467,6.963777,5.999509E-03,130.1268,0,3787.976,512.3293,546.8887,253.4741,240.8734,3.686028E-03,211.9928,150.9128,485.824,4.981329,13.19531,0,77.67413,35.00191,125.7067,485.8109,13.16984,24.41584,23.13433,3000
130096,3.291984E-05,187.0457,7.675485,6.963782,6.518093E-03,130.1273,0,3787.933,512.3293,546.8839,253.4742,240.8675,0,211.9967,150.913,485.805,4.979726,13.19482,0,78.07043,35.00191,125.6767,485.792,13.16938,24.33489,23.10252,3000
130129,3.28355E-05,187.0573,7.675515,6.963789,0,130.1275,0,3787.886,512.3293,546.8788,253.4721,240.8619,1.435233E-03,211.9982,150.9132,485.7919,4.978391,13.19479,0,78.28553,35.00191,125.6512,485.7781,13.16937,24.28605,23.06787,3000
130161,3.26671E-05,187.054,7.67551,6.963792,2.566752E-03,130.1275,0,3787.841,512.3293,546.874,253.4721,240.8559,1.085641E-03,211.9962,150.9134,485.7787,4.976789,13.19518,0,78.35562,35.00191,125.6221,485.7633,13.16975,24.2715,23.01439,3000
130195,3.250036E-05,187.0605,7.675519,6.963794,6.674546E-03,130.1262,0,3787.756,512.3293,546.8643,253.4721,240.842,0,211.966,150.9137,485.7657,4.97492,13.19582,0,78.34754,35.00191,125.5894,485.747,13.17037,24.27381,23.0051,3000
130228,3.241674E-05,187.0657,7.675528,6.963797,2.663098E-03,130.1247,0,3787.724,512.3293,546.8596,253.4701,240.8344,1.206732E-03,211.9504,150.9139,485.7555,4.973318,13.1964,0,78.38676,35.00191,125.5609,485.7334,13.17092,24.27736,22.99923,3000
130261,3.23337E-05,187.0712,7.675534,6.9638,6.943556E-05,130.1228,0,3787.701,512.3293,546.8547,253.47,240.8267,9.419708E-04,211.9382,150.9141,485.7474,4.971982,13.19686,0,78.23335,35.00191,125.5385,485.7224,13.17136,24.28141,22.98792,3000
130294,3.216787E-05,187.0741,7.675545,6.963817,4.440652E-03,130.122,0,3787.691,512.3294,546.8499,253.47,240.8195,0,211.9327,150.9143,485.7405,4.970914,13.19712,0,78.08667,35.00191,125.5212,485.7133,13.17162,24.28513,22.98269,3000
130326,3.20851E-05,187.0761,7.675558,6.963828,3.229964E-03,130.1221,0,3787.681,512.3294,546.845,253.468,240.8133,4.283448E-04,211.9322,150.7835,485.7284,4.969312,13.19719,0,78.08649,35.00191,125.4938,485.6986,13.17168,24.29069,22.97762,3000
130360,3.192134E-05,187.086,7.675563,6.96384,0,130.1244,0,3787.634,512.3294,546.8354,253.468,240.8057,1.236542E-03,211.9389,150.7837,485.722,4.968511,13.19713,0,78.22423,35.00191,125.4789,485.691,13.1716,24.29305,22.9684,3000
130393,3.183957E-05,187.0916,7.675562,6.963852,3.379123E-03,130.1254,0,3787.592,512.3295,546.8306,253.468,240.8031,7.654571E-04,211.9457,150.7839,485.7092,4.966909,13.19705,0,78.31747,35.00191,125.4495,485.6761,13.17151,24.2959,22.96247,3000
130426,3.175764E-05,187.0946,7.675582,6.963874,0.0025244,130.1264,0,3787.542,512.3295,546.8257,253.466,240.8002,1.181972E-03,211.9546,150.7841,485.6967,4.965307,13.19708,0,78.16673,35.00191,125.4221,485.6623,13.17152,24.29709,22.95622,3000
130459,3.159477E-05,187.0966,7.675589,6.963883,0,130.1269,0,3787.487,512.3295,546.8207,253.4659,240.7963,0,211.9498,150.7843,485.6861,4.963972,13.19711,0,78.31096,35.00191,125.3977,485.651,13.17156,24.28559,22.93778,3000
130492,3.151383E-05,187.1013,7.675582,6.963892,2.255721E-03,130.1253,0,3787.381,512.3295,546.811,253.4659,240.7848,4.791604E-03,211.9522,150.7845,485.6778,4.962903,13.1972,0,78.19858,35.00191,125.3794,485.6424,13.17164,24.27382,22.92352,3000
130524,3.135299E-05,187.1122,7.675588,6.9639,8.063289E-03,130.124,0,3787.344,512.3295,546.8062,253.4659,240.777,0,211.9594,150.7847,485.6642,4.961301,13.19721,0,78.04371,35.00191,125.3524,485.6288,13.17165,24.25978,22.91423,3000
130558,3.127232E-05,187.1185,7.675603,6.96391,7.237856E-03,130.1239,0,3787.317,512.3295,546.8011,253.4639,240.7683,0,211.9672,150.7849,485.6544,4.960233,13.1971,0,77.93285,35.00191,125.3347,485.6191,13.17155,24.2445,22.8874,3000
130591,3.11922E-05,187.1203,7.675622,6.963933,3.13677E-03,130.1241,0,3787.29,512.3295,546.7962,253.4639,240.7595,4.252636E-03,211.9748,150.7851,485.6383,4.958631,13.19681,0,78.20349,35.00191,125.3048,485.6042,13.17128,24.20545,22.87577,3000
130624,3.103224E-05,187.1238,7.675632,6.963943,4.584503E-03,130.1247,0,3787.258,512.3295,546.7912,253.4639,240.7512,0,211.9876,150.7853,485.6255,4.957296,13.19675,0,78.43587,35.00191,125.2788,485.5926,13.17123,24.17211,22.84472,3000
130657,3.095239E-05,187.1339,7.675646,6.963955,3.62475E-03,130.1268,0,3787.174,512.3295,546.7813,253.4618,240.7351,3.326713E-04,212.004,150.7855,485.6092,4.955427,13.19709,0,78.40397,35.00191,125.2448,485.5782,13.17155,24.15058,22.8049,3000
130691,3.079442E-05,187.14,7.675646,6.963976,2.017756E-03,130.1277,0,3787.121,512.3295,546.7765,253.4618,240.7271,7.957742E-04,212.0039,150.7857,485.5999,4.954092,13.19732,0,78.42982,35.00191,125.2206,485.5678,13.17183,24.15149,22.80068,3000
130724,3.071554E-05,187.1523,7.675652,6.963984,5.943485E-03,130.1275,0,3787.063,512.3295,546.7714,253.4618,240.719,0,211.9972,150.7859,485.5855,4.952756,13.19764,0,78.19632,35.00191,125.1981,485.557,13.17207,24.15249,22.79531,3000
130757,3.055802E-05,187.1499,7.675661,6.963992,2.092184E-03,130.1254,0,3786.969,512.3295,546.7616,253.4598,240.7019,9.138557E-04,212.0071,150.7861,485.575,4.951688,13.19772,0,78.10555,35.00191,125.1802,485.5479,13.17215,24.15334,22.78484,3000
130789,3.047939E-05,187.157,7.675665,6.964001,0,130.1259,0,3786.937,512.3295,546.7567,253.4597,240.6934,0,212.0073,150.6555,485.5573,4.950086,13.19753,0,77.84053,35.00191,125.1541,485.5321,13.17196,24.14733,22.77961,3000
130822,3.032382E-05,187.1626,7.675658,6.964011,3.344141E-03,130.1257,0,3786.901,512.3295,546.752,253.4597,240.6855,4.074495E-03,212.017,150.6557,485.5408,4.948751,13.19712,0,77.8179,35.00191,125.1313,485.5178,13.17157,24.11834,22.76751,3000
130855,3.024615E-05,187.1653,7.675667,6.964018,6.609045E-03,130.1257,0,3786.866,512.3295,546.7473,253.4597,240.6787,0,212.0264,150.6559,485.5205,4.947149,13.1966,0,77.89403,35.00191,125.1026,485.5001,13.17108,24.0593,22.70264,3000
130888,3.009105E-05,187.1681,7.675691,6.964033,1.513535E-03,130.1268,0,3786.831,512.3296,546.7426,253.4576,240.6721,1.99559E-04,212.0398,150.6561,485.5006,4.945547,13.19623,0,78.08342,35.00191,125.0727,485.4828,13.17074,24.0065,22.66721,3000
130922,3.001363E-05,187.1726,7.675696,6.964039,4.413255E-03,130.1283,0,3786.735,512.3297,546.7335,253.4576,240.6588,4.330047E-03,212.0492,150.6564,485.4822,4.943944,13.19616,0,78.26864,35.00191,125.0422,485.4666,13.17069,23.95597,22.63454,3000
130954,2.986046E-05,187.1838,7.67571,6.964044,4.827731E-03,130.1284,0,3786.68,512.3297,546.7289,253.4576,240.6514,0,212.046,150.6566,485.4657,4.942342,13.1964,0,78.43918,35.00191,125.0117,485.4515,13.17091,23.93749,22.61596,3000
130987,2.978397E-05,187.1901,7.675725,6.964047,6.019309E-03,130.1277,0,3786.628,512.3297,546.7244,253.4556,240.6431,1.456997E-05,212.0394,150.6568,485.453,4.941007,13.19676,0,78.38479,35.00191,124.9876,485.4395,13.17126,23.93412,22.59191,3000
131021,2.963123E-05,187.1937,7.675738,6.96405,3.72486E-04,130.1265,0,3786.584,512.3297,546.72,253.4556,240.6341,9.951033E-04,212.0289,150.657,485.4383,4.939404,13.19724,0,78.38739,35.00191,124.9587,485.4253,13.17172,23.93593,22.58565,3000
131053,2.955572E-05,187.1963,7.675748,6.96406,7.050732E-03,130.1253,0,3786.55,512.3298,546.7155,253.4556,240.6247,0,212.0222,150.6572,485.4262,4.938069,13.19763,0,78.39931,35.00191,124.9346,485.4131,13.1721,23.93822,22.57937,3000
131086,2.940417E-05,187.2064,7.675759,6.964067,2.864597E-03,130.1243,0,3786.524,512.3298,546.7109,253.4536,240.6156,9.305182E-04,212.0149,150.6574,485.4165,4.937001,13.19791,0,78.39266,35.00191,124.9156,485.4033,13.17237,23.94047,22.56753,3000
131120,2.932885E-05,187.2054,7.675767,6.964076,0,130.1243,0,3786.482,512.3298,546.702,253.4535,240.6006,1.886193E-04,212.0176,150.6575,485.4063,4.935933,13.19812,0,78.24076,35.00191,124.8975,485.3929,13.17257,23.94295,22.56357,3000
131153,2.917845E-05,187.2101,7.675762,6.964086,2.210539E-03,130.1251,0,3786.457,512.3298,546.6975,253.4535,240.5949,4.489281E-03,212.0232,150.6578,485.3898,4.93433,13.19823,0,78.12495,35.00191,124.8701,485.3765,13.17266,23.94629,22.55844,3000
131186,2.910409E-05,187.2154,7.675768,6.964095,8.005553E-03,130.1263,0,3786.42,512.3298,546.693,253.4535,240.59,0,212.0313,150.658,485.368,4.932461,13.19798,0,78.07085,35.00191,124.8377,485.3556,13.17241,23.94881,22.54741,3000
131218,2.895487E-05,187.2181,7.675793,6.964113,0,130.1273,0,3786.373,512.3298,546.6885,253.4515,240.5854,4.222281E-04,212.0332,150.6581,485.3581,4.93166,13.19779,0,78.08506,35.00191,124.8235,485.3464,13.17222,23.94805,22.5436,3000
131252,2.88807E-05,187.2208,7.675788,6.96412,1.957165E-03,130.128,0,3786.32,512.3298,546.6839,253.4515,240.5804,4.244776E-03,212.0404,150.5277,485.3383,4.930058,13.19753,0,78.04316,35.00191,124.7953,485.3281,13.17198,23.89385,22.53175,3000
131285,2.88071E-05,187.2306,7.675795,6.964126,5.868581E-03,130.1277,0,3786.211,512.3298,546.6746,253.4515,240.5678,0,212.0587,150.5279,485.3183,4.928456,13.19729,0,78.15373,35.00191,124.7659,485.3098,13.17175,23.85636,22.47615,3000
131318,2.86594E-05,187.2363,7.675803,6.964131,2.830792E-03,130.1276,0,3786.163,512.3298,546.67,253.4495,240.5598,2.438442E-04,212.0592,150.5281,485.3021,4.927121,13.19721,0,78.27934,35.00191,124.741,485.2949,13.17169,23.82666,22.44721,3000
131351,2.851245E-05,187.2487,7.675805,6.964142,3.132314E-03,130.1272,0,3786.118,512.3298,546.6654,253.4494,240.551,4.318902E-03,212.0664,150.5283,485.2833,4.925518,13.19729,0,78.24551,35.00191,124.7123,485.2777,13.17177,23.80026,22.41647,3000
131384,2.843941E-05,187.2463,7.675814,6.964147,6.647096E-03,130.1265,0,3786.077,512.3298,546.6608,253.4494,240.5416,0,212.0641,150.5286,485.2647,4.923916,13.19743,0,78.35628,35.00191,124.6827,485.2607,13.1719,23.78732,22.4046,3000
131418,2.829428E-05,187.2487,7.675825,6.964153,3.480528E-03,130.1259,0,3786.006,512.3298,546.6513,253.4474,240.5218,4.4487E-04,212.0668,150.5287,485.2527,4.922848,13.19757,0,78.39095,35.00191,124.6631,485.2492,13.17204,23.78369,22.39377,3000
131451,2.822149E-05,187.2592,7.67583,6.96416,0,130.126,0,3785.973,512.3298,546.6466,253.4474,240.5122,0,212.0698,150.5289,485.2378,4.921513,13.1978,0,78.35588,35.00191,124.6392,485.2351,13.17225,23.77728,22.38902,3000
131484,2.814921E-05,187.2651,7.675824,6.964168,6.230868E-03,130.1263,0,3785.938,512.3298,546.6419,253.4474,240.503,3.262909E-03,212.071,150.5291,485.2199,4.919911,13.19806,0,78.39174,35.00191,124.6105,485.2179,13.17249,23.77273,22.37064,3000
131517,2.800555E-05,187.2653,7.675843,6.964176,9.381081E-03,130.1268,0,3785.901,512.3298,546.6373,253.4474,240.4946,0,212.0725,150.5293,485.2047,4.918575,13.19824,0,78.33802,35.00191,124.587,485.2035,13.17267,23.77366,22.36609,3000
131550,2.793352E-05,187.2696,7.675873,6.964191,0,130.1272,0,3785.858,512.3298,546.6324,253.4453,240.487,8.525644E-04,212.0724,150.5295,485.1891,4.91724,13.19841,0,78.4955,35.00191,124.5626,485.1888,13.17282,23.7744,22.3596,3000
131583,2.779029E-05,187.2754,7.675869,6.964198,0.0024511,130.1275,0,3785.813,512.3298,546.6277,253.4453,240.4799,4.543717E-03,212.0783,150.5297,485.1733,4.915905,13.1986,0,78.38384,35.00191,124.5396,485.1742,13.17301,23.76979,22.34894,3000
131616,2.771911E-05,187.2874,7.675877,6.964203,6.340847E-03,130.1277,0,3785.72,512.3298,546.6185,253.4453,240.4662,0,212.0871,150.5299,485.157,4.914569,13.19873,0,78.26084,35.00191,124.5173,485.1591,13.17313,23.76772,22.34179,3000
131649,2.757765E-05,187.2939,7.675886,6.964209,3.20656E-03,130.1276,0,3785.674,512.3298,546.6137,253.4433,240.4592,1.014151E-03,212.0928,150.5301,485.1357,4.912967,13.19868,0,78.08984,35.00191,124.4913,485.1397,13.17308,23.75736,22.33656,3000
131682,2.743626E-05,187.2943,7.675891,6.964213,0,130.1276,0,3785.631,512.3298,546.6092,253.4433,240.452,0,212.0975,150.5303,485.1167,4.911632,13.19848,0,78.16264,35.00191,124.4682,485.1228,13.17289,23.74109,22.30894,3000
131714,2.736568E-05,187.2994,7.675889,6.964221,7.185335E-03,130.1276,0,3785.588,512.3298,546.6045,253.4433,240.4444,0,212.1096,150.4,485.0934,4.910029,13.19824,0,78.11332,35.00191,124.4414,485.1021,13.17266,23.697,22.28306,3000
131748,2.722604E-05,187.311,7.675902,6.964223,6.362467E-03,130.1282,0,3785.505,512.3298,546.5953,253.4413,240.4281,0,212.1286,150.4002,485.0693,4.908427,13.19795,0,78.05038,35.00191,124.4149,485.0807,13.17239,23.66352,22.25735,3000
131781,2.715631E-05,187.3174,7.675917,6.964225,0,130.1287,0,3785.459,512.3298,546.5907,253.4413,240.4193,9.09918E-04,212.1337,150.4005,485.0451,4.906825,13.19767,0,78.04034,35.00191,124.3881,485.0591,13.17213,23.6158,22.20983,3000
131814,2.708645E-05,187.3179,7.675917,6.964227,2.593199E-03,130.1288,0,3785.409,512.3299,546.5861,253.4413,240.4101,4.16932E-03,212.1423,150.4007,485.0247,4.905489,13.19743,0,78.08988,35.00191,124.3653,485.0408,13.17191,23.57783,22.19102,3000
131848,2.694757E-05,187.323,7.675935,6.964229,5.392145E-03,130.1287,0,3785.364,512.3299,546.5816,253.4393,240.4005,0,212.1467,150.4008,485.0048,4.904154,13.19726,0,78.25433,35.00191,124.3415,485.0226,13.17176,23.54761,22.16524,3000
131881,2.687855E-05,187.3346,7.675947,6.96423,0,130.1286,0,3785.276,512.3299,546.5726,253.4392,240.3799,8.080527E-04,212.1478,150.401,484.9859,4.902819,13.19728,0,78.13491,35.00191,124.3193,485.0049,13.17177,23.51247,22.12105,3000
131913,2.67414E-05,187.3411,7.675946,6.964231,2.790779E-03,130.1285,0,3785.237,512.3299,546.5679,253.4392,240.3698,4.440786E-03,212.1433,150.4012,484.971,4.901751,13.1973,0,78.27404,35.00191,124.3004,484.9907,13.1718,23.50038,22.10937,3000
131947,2.660429E-05,187.3417,7.675954,6.964232,8.748077E-03,130.1283,0,3785.199,512.3299,546.5634,253.4392,240.36,0,212.1365,150.4015,484.9463,4.899889,13.19751,0,78.44306,35.00191,124.2672,484.9664,13.17201,23.48225,22.09611,3000
131979,2.653585E-05,187.3469,7.675983,6.964235,0,130.1278,0,3785.161,512.3299,546.5588,253.4372,240.3506,8.585865E-04,212.1371,150.4017,484.9296,4.898566,13.19781,0,78.47536,35.00191,124.244,484.9496,13.17229,23.47744,22.08434,3000
132013,2.640045E-05,187.3586,7.675981,6.964238,2.68755E-03,130.1277,0,3785.094,512.3299,546.5498,253.4372,240.3335,4.230351E-03,212.1195,150.4018,484.9168,4.897512,13.19811,0,78.50311,35.00191,124.2258,484.9366,13.17257,23.47854,22.06876,3000
132046,2.633283E-05,187.3564,7.67599,6.964241,6.645351E-03,130.1272,0,3785.058,512.33,546.5451,253.4372,240.326,0,212.1135,150.402,484.9008,4.8962,13.19846,0,78.24661,35.00191,124.205,484.9201,13.17291,23.48023,22.06313,3000
132079,2.619782E-05,187.364,7.676,6.964244,3.455203E-03,130.1268,0,3785.025,512.33,546.5403,253.4352,240.3193,4.895888E-04,212.1182,150.4022,484.8839,4.894893,13.19859,0,78.05011,35.00191,124.1848,484.9025,13.17303,23.48214,22.05909,3000
132112,2.613107E-05,187.37,7.676006,6.964247,4.068052E-03,130.1267,0,3784.994,512.33,546.5356,253.4351,240.3129,3.731827E-03,212.1187,150.4024,484.861,4.893333,13.1983,0,78.00085,35.00191,124.1595,484.8794,13.17274,23.48336,22.04855,3000
