TIME(10ms),JKA01\JKA01\CTEC_ATAG0@Out.Val(1#核功率),JKA02\JKA01\CTEC_ATAG0@Out.Val(2#核功率),N00\JEG\CTEC_ATAG0@Out.Val(1#一回路压力),N00\JEG\CTEC_ATAG1@Out.Val(2#一回路压力),N00\HEC01\CTEC_ATAG0@Out.Val(1#一回路流量),N20\HEC02\CTEC_ATAG0@Out.Val(2#一回路流量),N00\HEC01\CTEC_ATAG3@Out.Val(1#氦风机转速),N20\HEC02\CTEC_ATAG3@Out.Val(2#氦风机转速),N00\HEC01\CTEC_ATAG1@Out.Val(1#热氦温度),N20\HEC02\CTEC_ATAG1@Out.Val(2#热氦温度),N00\HEC01\CTEC_ATAG2@Out.Val(1#冷氦温度),N20\HEC02\CTEC_ATAG2@Out.Val(2#冷氦温度),N00\HEC01\CTEC_ATAG5@Out.Val(1#热功率),N20\HEC02\CTEC_ATAG5@Out.Val(2#热功率),T00\LBA002\CTEC_ATAG0@Out.Val(1#SG出口温度),T00\LBA003\CTEC_ATAG0@Out.Val(2#SG出口温度),T00\LBA002\1LBA10CP801A@Out.Val(1#SG出口压力),T00\LBA003\2LBA10CP801A@Out.Val(2#SG出口压力),T00\LBA002\1LAB10CF001@Out.Val(1#给水流量),T00\LBA003\2LAB10CF001@Out.Val(2#给水流量),T00\LAB001\CTEC_ATAG23@Out.Val(1#给水温度),T00\LAB001\CTEC_ATAG25@Out.Val(2#给水温度),T00\LBA001\CTEC_ATAG10@Out.Val(蒸汽母管温度),T00\LBA001\CTEC_ATAG9@Out.Val(蒸汽母管压力),T00\LBA001\CTEC_ATAG26@Out.Val(主蒸汽流量),E00\GEN\CTEC_ATAG0@Out.Val(发电机功率),E00\GEN\CTEC_ATAG1@Out.Val(汽轮机转速)
132145,2.599711E-05,187.3823,7.676013,6.964256,7.43105E-03,130.1274,0,3784.961,512.33,546.5308,253.4351,240.3069,0,212.1246,150.2722,484.841,4.892039,13.19792,0,77.96278,35.00191,124.1381,484.8595,13.17237,23.45082,22.03183,3000
132178,2.593052E-05,187.3804,7.676026,6.964259,3.712043E-03,130.1284,0,3784.877,512.33,546.5213,253.4331,240.2958,5.241762E-04,212.1429,150.2723,484.8211,4.890749,13.19759,0,78.07834,35.00191,124.1157,484.84,13.17207,23.40483,22.00522,3000
132211,2.579822E-05,187.3882,7.676033,6.964261,0,130.129,0,3784.827,512.33,546.5164,253.4331,240.2899,1.851438E-04,212.1477,150.2726,484.7975,4.889202,13.19728,0,77.98855,35.00191,124.0897,484.8171,13.17178,23.35103,21.95219,3000
132244,2.573186E-05,187.3943,7.676028,6.964263,2.008861E-03,130.1292,0,3784.776,512.33,546.5115,253.4331,240.2833,4.482632E-03,212.1511,150.2727,484.782,4.888169,13.19711,0,78.1741,35.00191,124.0709,484.8019,13.17163,23.31705,21.9306,3000
132277,2.560056E-05,187.3919,7.676033,6.964263,5.812612E-03,130.1288,0,3784.725,512.33,546.5068,253.4331,240.2757,0,212.1512,150.2729,484.7603,4.886621,13.1971,0,78.48425,35.00191,124.0413,484.7802,13.17163,23.28373,21.90456,3000
132309,2.553501E-05,187.3996,7.676042,6.964263,3.036672E-03,130.1281,0,3784.68,512.33,546.502,253.4311,240.2669,7.566273E-04,212.1511,150.2731,484.7442,4.885331,13.19744,0,78.51854,35.00191,124.0181,484.7636,13.17195,23.26812,21.86899,3000
132344,2.54041E-05,187.4111,7.676039,6.964264,3.465603E-03,130.1267,0,3784.611,512.33,546.4923,253.431,240.2475,3.679601E-03,212.1342,150.2733,484.726,4.883782,13.19796,0,78.35323,35.00191,123.9923,484.7442,13.17246,23.26793,21.86162,3000
132377,2.533875E-05,187.4179,7.676049,6.964267,6.753042E-03,130.1261,0,3784.582,512.3301,546.4873,253.431,240.238,0,212.1258,150.2735,484.7106,4.882492,13.19827,0,78.26112,35.00191,123.9709,484.7276,13.17276,23.2703,21.85577,3000
132409,2.520946E-05,187.4189,7.676062,6.96427,5.585013E-03,130.1253,0,3784.557,512.3301,546.4822,253.429,240.2291,0,212.1324,150.2737,484.6945,4.881201,13.19841,0,78.27672,35.00191,123.9488,484.7104,13.17288,23.27287,21.84409,3000
132443,2.514491E-05,187.424,7.676075,6.964274,1.705788E-03,130.1253,0,3784.535,512.3301,546.4774,253.4289,240.221,0,212.1361,150.2739,484.6743,4.879652,13.19839,0,78.07144,35.00191,123.9237,484.6891,13.17286,23.27528,21.83821,3000
132476,2.5016E-05,187.4274,7.676096,6.964288,4.903995E-03,130.1268,0,3784.51,512.3302,546.4724,253.4289,240.2139,0,212.1393,150.2742,484.6523,4.878103,13.19804,0,77.80621,35.00191,123.8997,484.6661,13.17251,23.27097,21.83072,3000
132509,2.495165E-05,187.4307,7.676112,6.964293,3.840617E-03,130.1286,0,3784.421,512.3302,546.4626,253.4269,240.2027,1.810067E-04,212.1503,150.2744,484.6325,4.876812,13.19751,0,77.6032,35.00191,123.8797,484.6461,13.172,23.23398,21.79203,3000
132542,2.482435E-05,187.4355,7.67612,6.964296,0,130.1292,0,3784.368,512.3302,546.4577,253.4269,240.1973,0,212.1589,150.2746,484.608,4.875263,13.19672,0,77.68053,35.00191,123.8533,484.6218,13.17126,23.16118,21.75302,3000
132575,2.476077E-05,187.4473,7.676116,6.964299,2.166664E-03,130.129,0,3784.315,512.3302,546.4526,253.4269,240.191,5.339142E-04,212.1694,150.2748,484.584,4.873714,13.196,0,77.64137,35.00191,123.8267,484.5977,13.1706,23.07825,21.71444,3000
132608,2.463383E-05,187.4539,7.676131,6.964301,6.252352E-03,130.129,0,3784.266,512.3302,546.4477,253.4249,240.1838,0,212.1765,150.1447,484.5615,4.872165,13.19546,0,77.94707,35.00191,123.7977,484.5743,13.17009,23.00282,21.6348,3000
132641,2.457047E-05,187.4673,7.676149,6.964301,9.197898E-04,130.1284,0,3784.174,512.3302,546.4379,253.4248,240.167,0,212.1747,150.1449,484.5478,4.871132,13.1953,0,78.04675,35.00191,123.7785,484.5597,13.16994,22.96204,21.60235,3000
132674,2.444511E-05,187.4658,7.676154,6.9643,3.053919E-03,130.1276,0,3784.136,512.3302,546.4329,253.4248,240.1576,3.66231E-03,212.1648,150.1451,484.5327,4.869841,13.19535,0,78.20525,35.00191,123.7543,484.5429,13.17001,22.92145,21.58005,3000
132707,2.438251E-05,187.4745,7.676164,6.9643,4.232947E-03,130.1266,0,3784.103,512.3302,546.428,253.4248,240.1478,0,212.1492,150.1452,484.5197,4.86855,13.19558,0,78.3355,35.00191,123.73,484.5269,13.17023,22.9084,21.54669,3000
132739,2.425751E-05,187.4808,7.676185,6.964303,0,130.1254,0,3784.076,512.3302,546.423,253.4228,240.138,0,212.1337,150.1455,484.5044,4.866737,13.1962,0,78.34772,35.00191,123.6971,484.5066,13.17082,22.90943,21.54066,3000
132773,2.419512E-05,187.4939,7.676179,6.964307,1.969322E-03,130.1239,0,3784.042,512.3302,546.4132,253.4228,240.1207,5.435161E-04,212.1029,150.1457,484.4931,4.865177,13.19685,0,78.32904,35.00191,123.6698,484.4904,13.17145,22.9124,21.53314,3000
132806,2.413374E-05,187.4925,7.676186,6.964314,7.670371E-03,130.1237,0,3784.027,512.3302,546.4082,253.4228,240.1142,0,212.0906,150.1459,484.4839,4.863872,13.1973,0,78.10727,35.00191,123.6487,484.4771,13.1719,22.91613,21.5221,3000
132839,2.401003E-05,187.5013,7.676201,6.964321,3.899585E-03,130.1236,0,3784.007,512.3302,546.4031,253.4208,240.1093,0,212.0857,150.1461,484.4762,4.862825,13.19749,0,78.04072,35.00191,123.6313,484.4657,13.17207,22.91968,21.51716,3000
132872,2.394828E-05,187.5075,7.676212,6.96433,0,130.1239,0,3783.984,512.3302,546.398,253.4207,240.1057,0,212.0893,150.1463,484.4655,4.861513,13.19751,0,78.12381,35.00191,123.6085,484.451,13.17208,22.92382,21.51352,3000
132905,2.382551E-05,187.5208,7.676221,6.964349,7.71101E-03,130.1248,0,3783.954,512.3303,546.3929,253.4207,240.1031,0,212.0944,150.1465,484.4498,4.859669,13.19735,0,78.08187,35.00191,123.5768,484.4304,13.1719,22.92775,21.50142,3000
132938,2.376449E-05,187.5195,7.676236,6.964357,4.112293E-03,130.1258,0,3783.916,512.3303,546.3878,253.4187,240.1011,0,212.1011,150.1467,484.4385,4.858347,13.19719,0,78.05728,35.00191,123.5542,484.416,13.17173,22.9289,21.49527,3000
132971,2.370394E-05,187.523,7.676245,6.964364,0,130.1266,0,3783.869,512.3303,546.3827,253.4187,240.0992,0,212.1043,150.1469,484.4251,4.856756,13.19704,0,78.07645,35.00191,123.5266,484.3995,13.17159,22.90023,21.48454,3000
133004,2.358244E-05,187.5348,7.676241,6.964369,2.306543E-03,130.1264,0,3783.764,512.3303,546.3725,253.4187,240.0927,4.049151E-03,212.1052,150.1471,484.4143,4.855424,13.19701,0,78.27642,35.00191,123.5022,484.3867,13.17158,22.87421,21.46482,3000
133037,2.352205E-05,187.541,7.676249,6.964374,6.004726E-03,130.1254,0,3783.715,512.3303,546.3672,253.4187,240.0871,0,212.1064,150.0172,484.4042,4.854089,13.19714,0,78.32967,35.00191,123.4783,484.3748,13.1717,22.85869,21.42645,3000
133071,2.340204E-05,187.5436,7.676259,6.964378,3.249654E-03,130.1244,0,3783.678,512.3303,546.3623,253.4167,240.08,0,212.1134,150.0174,484.3926,4.852481,13.19743,0,78.32111,35.00191,123.4505,484.3616,13.17198,22.84945,21.41528,3000
133103,2.328208E-05,187.5488,7.676265,6.964391,3.572335E-03,130.1237,0,3783.651,512.3303,546.3571,253.4166,240.0718,3.520407E-03,212.1118,150.0176,484.3828,4.851136,13.19765,0,78.2955,35.00191,123.4276,484.3506,13.17219,22.84945,21.4056,3000
133136,2.32222E-05,187.5619,7.676276,6.964399,4.275205E-03,130.1234,0,3783.6,512.3304,546.3467,253.4166,240.0546,0,212.1275,150.0178,484.3705,4.849516,13.19785,0,78.25808,35.00191,123.4003,484.3375,13.17238,22.85045,21.39108,3000
133169,2.316274E-05,187.5684,7.67629,6.964407,3.280392E-03,130.1242,0,3783.572,512.3304,546.3415,253.4146,240.0463,0,212.1276,150.018,484.3595,4.848161,13.19795,0,78.30571,35.00191,123.3771,484.3262,13.17247,22.84886,21.38469,3000
133202,2.304457E-05,187.5714,7.676296,6.964417,0,130.1256,0,3783.536,512.3304,546.3361,253.4146,240.0382,0,212.1386,150.0182,484.3483,4.846803,13.19804,0,78.18988,35.00191,123.3546,484.315,13.17255,22.84097,21.37789,3000
133235,2.29853E-05,187.5767,7.676291,6.964427,1.871848E-03,130.1258,0,3783.489,512.3304,546.331,253.4146,240.0308,4.897246E-04,212.1482,150.0184,484.3364,4.845439,13.19808,0,78.08543,35.00191,123.3324,484.3037,13.17259,22.8274,21.35441,3000
133269,2.286748E-05,187.583,7.676305,6.964443,1.983271E-03,130.1268,0,3783.44,512.3304,546.3256,253.4126,240.0237,3.818026E-04,212.1591,150.0186,484.3206,4.843798,13.19796,0,78.15115,35.00191,123.3048,484.2892,13.17247,22.80921,21.3392,3000
133302,2.280892E-05,187.5885,7.676311,6.96445,0,130.1277,0,3783.329,512.3304,546.3151,253.4126,240.009,0,212.1691,150.0188,484.3071,4.842425,13.19787,0,78.14467,35.00191,123.2819,484.2772,13.17239,22.78747,21.32601,3000
133335,2.275026E-05,187.5925,7.676303,6.964455,3.508149E-03,130.1272,0,3783.274,512.3304,546.3099,253.4126,240.0012,2.775349E-03,212.1792,150.019,484.2934,4.841049,13.19779,0,78.09016,35.00191,123.2591,484.2652,13.17231,22.75444,21.29388,3000
133368,2.263419E-05,187.604,7.676314,6.964459,8.500219E-03,130.127,0,3783.228,512.3304,546.3046,253.4126,239.993,0,212.1892,150.0193,484.2791,4.839667,13.19767,0,78.10706,35.00191,123.2359,484.2527,13.17221,22.73781,21.27567,3000
133401,2.251817E-05,187.6108,7.67635,6.964466,0,130.1269,0,3783.182,512.3304,546.2993,253.4106,239.9842,0,212.1951,150.0195,484.2619,4.838004,13.19762,0,78.24426,35.00191,123.2072,484.2375,13.17216,22.70216,21.23499,3000
133435,2.246051E-05,187.6167,7.676353,6.964468,2.614299E-03,130.1268,0,3783.102,512.3304,546.2887,253.4106,239.9662,3.20163E-03,212.1964,150.0197,484.2451,4.836334,13.19768,0,78.16935,35.00191,123.1796,484.2227,13.17222,22.6802,21.21914,3000
133467,2.240274E-05,187.6209,7.676363,6.964469,4.212574E-03,130.1266,0,3783.061,512.3304,546.2834,253.4106,239.9571,0,212.1992,150.0199,484.2338,4.835217,13.19771,0,78.12762,35.00191,123.1616,484.2127,13.17225,22.67341,21.20461,3000
133501,2.228846E-05,187.6326,7.676376,6.964471,5.213303E-03,130.1263,0,3783.022,512.3304,546.2782,253.4086,239.9479,0,212.1971,149.8901,484.216,4.833536,13.19767,0,78.25949,35.00191,123.133,484.197,13.17221,22.65382,21.19662,3000
133534,2.223139E-05,187.6387,7.676389,6.964473,1.554274E-03,130.1264,0,3782.986,512.3304,546.2731,253.4085,239.9387,0,212.1985,149.8903,484.1989,4.831849,13.19777,0,78.32574,35.00191,123.104,484.1815,13.17231,22.62919,21.16257,3000
133566,2.211743E-05,187.6423,7.676409,6.964478,4.956731E-03,130.1262,0,3782.949,512.3305,546.2678,253.4085,239.9297,0,212.2034,149.8905,484.1877,4.830721,13.19792,0,78.26744,35.00191,123.0857,484.1716,13.17245,22.62627,21.15339,3000
133599,2.206109E-05,187.6546,7.676425,6.964481,3.005418E-03,130.1271,0,3782.875,512.3305,546.2573,253.4065,239.9132,0,212.2022,149.8907,484.1705,4.829023,13.19804,0,78.07689,35.00191,123.0595,484.1559,13.17257,22.61902,21.14292,3000
133633,2.194802E-05,187.6612,7.676435,6.964484,0,130.1271,0,3782.831,512.3305,546.2523,253.4064,239.9057,0,212.2026,149.8909,484.1551,4.827604,13.19796,0,78.08454,35.00191,123.0368,484.1419,13.17249,22.60651,21.12537,3000
133665,2.189182E-05,187.6679,7.676432,6.964486,2.330686E-03,130.127,0,3782.786,512.3305,546.2469,253.4064,239.8985,0,212.2059,149.8911,484.1423,4.826466,13.19785,0,78.02444,35.00191,123.0185,484.1302,13.17239,22.59105,21.11115,3000
133699,2.183552E-05,187.6716,7.67644,6.964489,6.214829E-03,130.1271,0,3782.743,512.3305,546.2419,253.4064,239.8912,0,212.211,149.8913,484.1295,4.825324,13.19775,0,78.02494,35.00191,123.0004,484.1186,13.1723,22.55793,21.09883,3000
133732,2.172359E-05,187.6777,7.676457,6.964494,0,130.1273,0,3782.701,512.3305,546.2367,253.4044,239.8839,0,212.2141,149.8915,484.1098,4.823606,13.19753,0,77.95807,35.00191,122.969,484.1005,13.17209,22.528,21.05344,3000
133764,2.166797E-05,187.6909,7.676452,6.964496,3.809534E-03,130.1275,0,3782.613,512.3305,546.2265,253.4044,239.8694,2.71354E-03,212.2193,149.8918,484.0931,4.82188,13.1973,0,77.84463,35.00191,122.947,484.0818,13.17181,22.48129,21.03606,3000
133798,2.155743E-05,187.6947,7.676464,6.964498,0.007093,130.1275,0,3782.571,512.3305,546.2214,253.4044,239.8619,0,212.2193,149.892,484.0688,4.820149,13.19681,0,77.85996,35.00191,122.9195,484.0624,13.17141,22.44626,21.00611,3000
133831,2.1502E-05,187.7001,7.676478,6.9645,3.520274E-03,130.1272,0,3782.53,512.3305,546.2163,253.4024,239.8539,0,212.2216,149.8922,484.0551,4.818991,13.19659,0,78.0062,35.00191,122.9001,484.0497,13.17121,22.40711,20.95595,3000
133864,2.139179E-05,187.7069,7.676487,6.964505,3.608895E-03,130.1269,0,3782.49,512.3305,546.2111,253.4023,239.8455,2.770785E-03,212.2225,149.8925,484.0357,4.817248,13.19639,0,77.80988,35.00191,122.8734,484.0309,13.17103,22.35889,20.90386,3000
133897,2.133701E-05,187.7208,7.6765,6.964509,4.358688E-03,130.1268,0,3782.419,512.3305,546.2009,253.4023,239.8284,0,212.2156,149.8927,484.0165,4.8155,13.19612,0,77.95435,35.00191,122.845,484.0117,13.17077,22.32428,20.88778,3000
133930,2.122817E-05,187.7282,7.676514,6.964512,3.376623E-03,130.1267,0,3782.382,512.3305,546.1959,253.4003,239.8202,0,212.2098,149.8929,484.0016,4.814038,13.19599,0,78.12536,35.00191,122.8202,483.9963,13.17066,22.28799,20.83987,3000
133963,2.117358E-05,187.7323,7.676522,6.964517,0,130.1263,0,3782.346,512.3305,546.1907,253.4003,239.8121,0,212.2058,149.7632,483.9861,4.812276,13.19619,0,78.44778,35.00191,122.7891,483.9792,13.17085,22.25902,20.82032,3000
133996,2.106506E-05,187.7385,7.676525,6.964528,5.699884E-03,130.126,0,3782.312,512.3306,546.1856,253.4003,239.8044,0,212.1984,149.7635,483.9754,4.810804,13.19668,0,78.55133,35.00191,122.7641,483.9667,13.17132,22.25761,20.81164,3000
134029,2.101163E-05,187.7522,7.676535,6.964535,4.23183E-03,130.1259,0,3782.278,512.3306,546.1805,253.3983,239.7971,0,212.1859,149.7637,483.9664,4.80903,13.19738,0,78.58231,35.00191,122.735,483.9533,13.17216,22.26023,20.79897,3000
134062,2.09576E-05,187.7596,7.676547,6.964542,0,130.1248,0,3782.212,512.3306,546.1705,253.3983,239.7843,0,212.1532,149.7639,483.9584,4.807844,13.19822,0,78.72408,35.00191,122.715,483.9451,13.17282,22.26345,20.79431,3000
134096,2.085019E-05,187.7597,7.676547,6.96455,2.381764E-03,130.1241,0,3782.184,512.3306,546.1653,253.3983,239.7787,3.10224E-03,212.1516,149.7641,483.9494,4.806059,13.19929,0,78.38429,35.00191,122.6888,483.9333,13.17386,22.27145,20.79134,3000
134129,2.074333E-05,187.7328,7.676556,6.96456,3.867153E-03,130.1229,0,3782.161,512.3306,546.1602,253.3983,239.7735,0,212.1523,149.7644,483.9407,4.804567,13.19995,0,78.20009,35.00191,122.6635,483.9225,13.1745,22.28037,20.78596,3000
134162,2.069071E-05,187.7059,7.676576,6.964583,0,130.1235,0,3782.144,512.3306,546.1553,253.3963,239.769,0,212.1529,149.7646,483.927,4.802773,13.20022,0,78.08508,35.00191,122.6415,483.9075,13.17476,22.29263,20.78461,3000
134194,2.058468E-05,187.6248,7.676569,6.964594,1.491259E-03,130.1244,0,3782.116,512.3306,546.1501,253.3963,239.7652,3.353811E-05,212.1709,149.7648,483.9133,4.801275,13.20009,0,78.16967,35.00191,122.6181,483.8934,13.17461,22.30227,20.78312,3000
134228,2.053175E-05,187.5777,7.676575,6.964604,5.175053E-03,130.1271,0,3782.035,512.3306,546.1403,253.3963,239.7589,0,212.1991,149.7651,483.8986,4.799777,13.19984,0,78.06956,35.00191,122.5909,483.8761,13.17429,22.31151,20.77828,3000
134260,2.047918E-05,187.479,7.676584,6.964613,1.905131E-03,130.1279,0,3781.977,512.3306,546.1354,253.3943,239.7546,0,212.2089,149.7653,483.8795,4.797976,13.19941,0,78.16209,35.00191,122.5673,483.861,13.17392,22.31652,20.77441,3000
134293,2.037472E-05,187.4281,7.676589,6.96462,0,130.1284,0,3781.917,512.3306,546.1307,253.3942,239.7491,0,212.2213,149.7655,483.8663,4.796774,13.19912,0,78.17009,35.00191,122.5487,483.8489,13.17362,22.31873,20.76836,3000
134326,2.032233E-05,187.3168,7.676598,6.964629,7.954936E-03,130.1282,0,3781.858,512.3307,546.1257,253.3942,239.7417,0,212.2271,149.7658,483.8463,4.79497,13.1987,0,78.00909,35.00191,122.5221,483.8307,13.1732,22.30735,20.76398,3000
134359,2.02703E-05,187.2627,7.676614,6.964633,8.467807E-03,130.1276,0,3781.804,512.3307,546.1212,253.3922,239.7323,0,212.2295,149.766,483.8259,4.793161,13.19834,0,77.92558,35.00191,122.4955,483.8126,13.17286,22.25486,20.71623,3000
134392,2.016641E-05,187.1621,7.676637,6.964636,1.130186E-03,130.1258,0,3781.722,512.3307,546.1118,253.3921,239.7093,0,212.2446,149.6365,483.8044,4.791345,13.19788,0,77.88496,35.00191,122.4686,483.7939,13.17244,22.2078,20.68745,3000
134426,2.006354E-05,187.1073,7.676643,6.964641,3.023303E-03,130.1259,0,3781.692,512.3308,546.1071,253.3921,239.6971,2.930938E-03,212.2568,149.6367,483.7862,4.789826,13.1975,0,77.89642,35.00191,122.4456,483.7779,13.17208,22.15145,20.6618,3000
134525,1.985843E-05,186.8737,7.676686,6.964662,2.638799E-03,130.1284,0,3781.574,512.3308,546.0931,253.3901,239.6636,0,212.2822,149.6373,483.7357,4.78555,13.19666,0,78.29958,35.00191,122.3778,483.733,13.17131,22.02509,20.55264,3000
134529,1.985843E-05,186.8737,7.676686,6.964662,2.638799E-03,130.129,0,3781.519,512.3308,546.0883,253.3901,239.6539,0,212.2828,149.6374,483.7325,4.785243,13.19666,0,78.35796,35.00191,122.3726,483.73,13.1713,22.01789,20.55264,3000
134559,1.975713E-05,186.7941,7.676696,6.964665,6.834846E-03,130.129,0,3781.463,512.3308,546.0836,253.3901,239.6446,0,212.2803,149.6376,483.7179,4.783705,13.19688,0,78.36267,35.00191,122.3481,483.7159,13.17152,21.98238,20.50924,3000
134591,1.970633E-05,186.7604,7.676708,6.964668,2.874598E-03,130.1286,0,3781.408,512.3308,546.0789,253.3881,239.6357,0,212.2718,149.6378,483.7044,4.782163,13.19727,0,78.33417,35.00191,122.3246,483.7025,13.1719,21.98216,20.49689,3000
134624,1.960535E-05,186.6886,7.676716,6.96467,0,130.1278,0,3781.36,512.3308,546.0742,253.388,239.6272,0,212.2574,149.6381,483.6892,4.780305,13.19777,0,78.32603,35.00191,122.2967,483.6865,13.17238,21.9842,20.49161,3000
134657,1.955562E-05,186.6564,7.67672,6.964672,5.793754E-03,130.1265,0,3781.322,512.3308,546.0692,253.388,239.6192,0,212.2391,149.6384,483.6739,4.778441,13.19821,0,78.31293,35.00191,122.2686,483.6703,13.17281,21.98744,20.48147,3000
134689,1.945542E-05,186.6278,7.676731,6.964674,2.997279E-03,130.1248,0,3781.294,512.3308,546.0646,253.386,239.612,0,212.233,149.6386,483.661,4.776882,13.19848,0,78.10374,35.00191,122.2471,483.6562,13.17307,21.99078,20.47533,3000
